time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.8083982467651367,0.2251527905464172,0.2034128010272979,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.8698088526725769,0.2836207151412964,0.2692578732967376,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.8167447447776794,0.232535034418106,0.1633055359125137,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.8456613421440125,0.2601614892482757,0.2470788210630417,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.8230369687080383,0.2380306124687194,1.074779391288757,291.298828125,291.1499938964844,288.6923217773437,287.09405517578125,291.2947998046875,297.38250732421875,291.2987060546875,1.0,0.4372588694095611,1.0,1.0,0.3653798699378967,1.0,-2.3502237796783447,1.6469650268554688,0.703258752822876,1.1150076389312744,0.0,0.0,0.0,80.4970703125,101.0,-8.695109367370605,-0.0,1060.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.794047474861145,0.2271297425031662,0.205412670969963,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8546988368034363,0.2860856056213379,0.2717549204826355,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8029511570930481,0.234773650765419,0.1650450229644775,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8320688009262085,0.2627265751361847,0.2497338354587555,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8082115650177002,0.239057719707489,1.0805524587631226,291.2945251464844,291.1499938964844,288.7241516113281,287.10986328125,291.2901611328125,297.3751220703125,291.2942810058594,1.0,0.4437132179737091,1.0,1.0,0.362154871225357,1.0,-2.3678455352783203,1.666102647781372,0.7017428278923035,1.1302834749221802,0.0,0.0,0.0,86.90797424316406,89.0,-7.306894779205322,-0.0,1105.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.794047474861145,0.2271297425031662,0.205412670969963,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8546988368034363,0.2860856056213379,0.2717549204826355,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8029511570930481,0.234773650765419,0.1650450229644775,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8320688009262085,0.2627265751361847,0.2497338354587555,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8082115650177002,0.239057719707489,1.0805524587631226,291.2945251464844,291.1499938964844,288.7241516113281,287.10986328125,291.2901611328125,297.3751220703125,291.2942810058594,1.0,0.4437132179737091,1.0,1.0,0.362154871225357,1.0,-2.3678455352783203,1.666102647781372,0.7017428278923035,1.1302834749221802,0.0,0.0,0.0,86.90797424316406,89.0,-7.306894779205322,-0.0,1105.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.7994147539138794,0.2290965616703033,0.2071333676576614,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.8603261113166809,0.2886940240859985,0.2741401195526123,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8085337281227112,0.2369875460863113,0.166557639837265,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.8374685049057007,0.2652816772460937,0.2520990967750549,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8122618794441223,0.2400458604097366,1.084795355796814,291.2876281738281,291.1499938964844,288.75,287.119873046875,291.2813720703125,297.36944580078125,291.2872619628906,1.0,0.4448635578155517,1.0,1.0,0.3589298725128174,1.0,-2.382535219192505,1.6834620237350464,0.6990731954574585,1.144404649734497,0.0,0.0,0.0,86.25167846679688,77.0,-9.491666793823242,-0.0,1119.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.7994147539138794,0.2290965616703033,0.2071333676576614,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.8603261113166809,0.2886940240859985,0.2741401195526123,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8085337281227112,0.2369875460863113,0.166557639837265,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.8374685049057007,0.2652816772460937,0.2520990967750549,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8122618794441223,0.2400458604097366,1.084795355796814,291.2876281738281,291.1499938964844,288.75,287.119873046875,291.2813720703125,297.36944580078125,291.2872619628906,1.0,0.4448635578155517,1.0,1.0,0.3589298725128174,1.0,-2.382535219192505,1.6834620237350464,0.6990731954574585,1.144404649734497,0.0,0.0,0.0,86.25167846679688,77.0,-9.491666793823242,-0.0,1119.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8169333934783936,0.2310551106929779,0.2086887061595916,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.8796057105064392,0.2913729548454284,0.276437371969223,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8256816267967224,0.2391818612813949,0.1679331958293914,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.8554208874702454,0.2678250968456268,0.2542874217033386,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8279554843902588,0.2410097271203994,1.0881270170211792,291.2787170410156,291.1499938964844,288.7728576660156,287.1249389648437,291.2715148925781,297.3648376464844,291.2782897949219,1.0,0.4426314830780029,1.0,1.0,0.355832040309906,1.0,-2.395448684692383,1.6994543075561523,0.6959943175315857,1.1575568914413452,0.0,0.0,0.0,81.31935119628906,65.0,-11.62540054321289,-0.0,1113.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8169333934783936,0.2310551106929779,0.2086887061595916,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.8796057105064392,0.2913729548454284,0.276437371969223,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8256816267967224,0.2391818612813949,0.1679331958293914,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.8554208874702454,0.2678250968456268,0.2542874217033386,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8279554843902588,0.2410097271203994,1.0881270170211792,291.2787170410156,291.1499938964844,288.7728576660156,287.1249389648437,291.2715148925781,297.3648376464844,291.2782897949219,1.0,0.4426314830780029,1.0,1.0,0.355832040309906,1.0,-2.395448684692383,1.6994543075561523,0.6959943175315857,1.1575568914413452,0.0,0.0,0.0,81.31935119628906,65.0,-11.62540054321289,-0.0,1113.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.844935417175293,0.2330055981874466,0.2101383209228515,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.9136292934417723,0.2940945625305176,0.2786769568920135,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.8544360995292664,0.2413561791181564,0.1692186146974563,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.8872453570365906,0.2703559398651123,0.2563603520393371,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.8554842472076416,0.2419576197862625,1.0908881425857544,291.26953125,291.1499938964844,288.79595947265625,287.1263732910156,291.2619934082031,297.3609619140625,291.26910400390625,1.0,0.4382945597171783,1.0,1.0,0.3527341783046722,1.0,-2.407232999801636,1.7147780656814575,0.6924549341201782,1.1702929735183716,0.0,0.0,0.0,73.73258972167969,53.0,-12.467972755432127,-0.0,1096.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.844935417175293,0.2330055981874466,0.2101383209228515,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.9136292934417723,0.2940945625305176,0.2786769568920135,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.8544360995292664,0.2413561791181564,0.1692186146974563,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.8872453570365906,0.2703559398651123,0.2563603520393371,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.8554842472076416,0.2419576197862625,1.0908881425857544,291.26953125,291.1499938964844,288.79595947265625,287.1263732910156,291.2619934082031,297.3609619140625,291.26910400390625,1.0,0.4382945597171783,1.0,1.0,0.3527341783046722,1.0,-2.407232999801636,1.7147780656814575,0.6924549341201782,1.1702929735183716,0.0,0.0,0.0,73.73258972167969,53.0,-12.467972755432127,-0.0,1096.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.8652617931365967,0.2339775115251541,0.2108355909585952,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.940004825592041,0.2954650819301605,0.2797815501689911,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.8755138516426086,0.2424369603395462,0.1698369532823562,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.910254180431366,0.2716161608695984,0.2573660910129547,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.8758833408355713,0.2424267530441284,1.0921229124069214,291.2649230957031,291.1499938964844,288.8075866699219,287.12579345703125,291.25732421875,297.3592529296875,291.2644958496094,1.0,0.4355918765068054,1.0,1.0,0.3511852622032165,1.0,-2.412832498550415,1.7222747802734375,0.6905576586723328,1.176561951637268,0.0,0.0,0.0,69.2721176147461,53.0,-12.640225410461426,-0.0,1084.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8921210765838623,0.2349476814270019,0.2115191966295242,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.9708857536315918,0.2968402206897735,0.280878484249115,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.9030407071113586,0.2435169667005539,0.1704446226358413,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.94259774684906,0.2728731036186218,0.2583561539649963,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.9026493430137634,0.2428933978080749,1.0932862758636477,291.2611389160156,291.1499938964844,288.8192138671875,287.1243896484375,291.255615234375,297.357666015625,291.26092529296875,1.0,0.4326332509517669,1.0,1.0,0.3500022292137146,1.0,-2.4182887077331543,1.7288318872451782,0.6894569396972656,1.1819262504577637,0.0,0.0,0.0,64.49597930908203,41.0,-10.983301162719728,-0.0,1070.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9504015445709229,0.2368438094854354,0.2129656672477722,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.9990000128746032,0.3001129031181335,0.2647556066513061,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9626850485801696,0.2456374317407608,0.1717243939638137,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.9955711960792542,0.2753340601921081,0.260413110256195,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.960601806640625,0.2437774389982223,1.0959899425506592,291.2565002441406,291.1499938964844,288.84259033203125,287.1192321777344,291.2489929199219,297.3563842773437,291.25592041015625,1.0,0.4251264631748199,1.0,1.0,0.3476361632347107,1.0,-2.407950162887573,1.7280094623565674,0.6799406409263611,1.1839057207107544,0.0,0.0,0.0,56.91374206542969,61.0,-9.289785385131836,-0.0,1027.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9504015445709229,0.2368438094854354,0.2129656672477722,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.9990000128746032,0.3001129031181335,0.2647556066513061,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9626850485801696,0.2456374317407608,0.1717243939638137,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.9955711960792542,0.2753340601921081,0.260413110256195,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.960601806640625,0.2437774389982223,1.0959899425506592,291.2565002441406,291.1499938964844,288.84259033203125,287.1192321777344,291.2489929199219,297.3563842773437,291.25592041015625,1.0,0.4251264631748199,1.0,1.0,0.3476361632347107,1.0,-2.407950162887573,1.7280094623565674,0.6799406409263611,1.1839057207107544,0.0,0.0,0.0,56.91374206542969,61.0,-9.289785385131836,-0.0,1027.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.9553604125976562,0.2387494593858719,0.2146472781896591,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9990000128746032,0.3049995303153991,0.2629114091396332,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.967564582824707,0.2477846145629882,0.1731962859630584,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.998968541622162,0.2778777480125427,0.2623937427997589,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9639243483543396,0.2446950227022171,1.0999224185943604,291.2502136230469,291.1499938964844,288.8659362792969,287.111083984375,291.24835205078125,297.3637084960937,291.250244140625,1.0,0.4273297190666199,1.0,1.0,0.3452700972557068,1.0,-2.416677951812744,1.7397187948226929,0.6769590377807617,1.1930865049362185,0.0,0.0,0.0,56.92779159545898,81.0,-6.450706005096436,-0.0,1037.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.9553604125976562,0.2387494593858719,0.2146472781896591,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9990000128746032,0.3049995303153991,0.2629114091396332,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.967564582824707,0.2477846145629882,0.1731962859630584,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.998968541622162,0.2778777480125427,0.2623937427997589,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9639243483543396,0.2446950227022171,1.0999224185943604,291.2502136230469,291.1499938964844,288.8659362792969,287.111083984375,291.24835205078125,297.3637084960937,291.250244140625,1.0,0.4273297190666199,1.0,1.0,0.3452700972557068,1.0,-2.416677951812744,1.7397187948226929,0.6769590377807617,1.1930865049362185,0.0,0.0,0.0,56.92779159545898,81.0,-6.450706005096436,-0.0,1037.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9294413328170776,0.2406777739524841,0.2164917439222335,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.9990000128746032,0.308315634727478,0.2859026491641998,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9429622292518616,0.2499767392873764,0.174810528755188,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.980377435684204,0.2803682386875152,0.2652513086795807,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9371969103813172,0.2456692606210708,1.1048409938812256,291.2527160644531,291.1499938964844,288.8892822265625,287.1001892089844,291.2568054199219,297.3631896972656,291.253173828125,1.0,0.4370065927505493,1.0,1.0,0.3432705998420715,1.0,-2.457638502120972,1.77151620388031,0.6861222982406616,1.215540885925293,0.0,0.0,0.0,61.513301849365234,101.0,1.9583505392074585,-0.0,1102.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9294413328170776,0.2406777739524841,0.2164917439222335,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.9990000128746032,0.308315634727478,0.2859026491641998,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9429622292518616,0.2499767392873764,0.174810528755188,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.980377435684204,0.2803682386875152,0.2652513086795807,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9371969103813172,0.2456692606210708,1.1048409938812256,291.2527160644531,291.1499938964844,288.8892822265625,287.1001892089844,291.2568054199219,297.3631896972656,291.253173828125,1.0,0.4370065927505493,1.0,1.0,0.3432705998420715,1.0,-2.457638502120972,1.77151620388031,0.6861222982406616,1.215540885925293,0.0,0.0,0.0,61.513301849365234,101.0,1.9583505392074585,-0.0,1102.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8622221350669861,0.2425065487623214,0.2186220586299896,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9406980276107788,0.3099530637264251,0.2937723696231842,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8733046650886536,0.2520881295204162,0.1766605377197265,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9081764817237854,0.2827898561954498,0.268043041229248,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8672219514846802,0.2465423941612243,1.111215114593506,291.2573547363281,291.1499938964844,288.9124755859375,287.08673095703125,291.2593078613281,297.35333251953125,291.2574462890625,1.0,0.45025235414505,1.0,1.0,0.3412711024284363,1.0,-2.481540441513061,1.7921814918518066,0.6893588304519653,1.2312042713165283,0.0,0.0,0.0,74.5457992553711,121.0,3.6504647731781006,-0.0,1185.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8622221350669861,0.2425065487623214,0.2186220586299896,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9406980276107788,0.3099530637264251,0.2937723696231842,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8733046650886536,0.2520881295204162,0.1766605377197265,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9081764817237854,0.2827898561954498,0.268043041229248,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8672219514846802,0.2465423941612243,1.111215114593506,291.2573547363281,291.1499938964844,288.9124755859375,287.08673095703125,291.2593078613281,297.35333251953125,291.2574462890625,1.0,0.45025235414505,1.0,1.0,0.3412711024284363,1.0,-2.481540441513061,1.7921814918518066,0.6893588304519653,1.2312042713165283,0.0,0.0,0.0,74.5457992553711,121.0,3.6504647731781006,-0.0,1185.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8365821838378906,0.2433860301971435,0.2196947634220123,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.9071497917175292,0.3109418749809265,0.294944018125534,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.846852719783783,0.2531160116195678,0.1775964200496673,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8793688416481018,0.2839779555797577,0.2694588303565979,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8406352996826172,0.2469435036182403,1.1144323348999023,291.258056640625,291.1499938964844,288.92401123046875,287.0791320800781,291.26043701171875,297.349609375,291.2582397460937,1.0,0.4575407207012176,1.0,1.0,0.3402713537216186,1.0,-2.492338418960572,1.8017985820770264,0.6905398368835449,1.2385027408599854,0.0,0.0,0.0,82.3481216430664,121.0,3.1967501640319824,-0.0,1230.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8146863579750061,0.2442418038845062,0.2207758128643036,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.8808684349060059,0.3120163381099701,0.2962368726730346,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8247314095497131,0.2541240453720093,0.178541749715805,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8549435138702393,0.2851486206054687,0.2708900570869446,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8181577920913696,0.2473216950893402,1.1176940202713013,291.2591552734375,291.1499938964844,288.9354858398437,287.07098388671875,291.26171875,297.3464050292969,291.25933837890625,1.0,0.4650931656360626,1.0,1.0,0.3393132388591766,1.0,-2.501964569091797,1.810575008392334,0.6913895606994629,1.2451497316360474,0.0,0.0,0.0,90.83142852783205,124.0,3.219667911529541,-0.0,1278.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.7896847128868103,0.2459112703800201,0.2226971387863159,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.8541523814201355,0.3143273293972015,0.2988018095493316,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.800557553768158,0.2561037242412567,0.1802507191896438,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.8305437564849854,0.2874568104743957,0.2735111117362976,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.7922573089599609,0.2480330765247345,1.1230121850967407,291.2616882324219,291.1499938964844,288.9582214355469,287.0531311035156,291.26416015625,297.3412475585937,291.2618713378906,1.0,0.4753786027431488,1.0,1.0,0.3373970091342926,1.0,-2.518949508666992,1.8266640901565552,0.6922854781150818,1.2575212717056274,0.0,0.0,0.0,102.51272583007812,112.0,3.3723409175872803,-0.0,1349.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.7896847128868103,0.2459112703800201,0.2226971387863159,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.8541523814201355,0.3143273293972015,0.2988018095493316,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.800557553768158,0.2561037242412567,0.1802507191896438,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.8305437564849854,0.2874568104743957,0.2735111117362976,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.7922573089599609,0.2480330765247345,1.1230121850967407,291.2616882324219,291.1499938964844,288.9582214355469,287.0531311035156,291.26416015625,297.3412475585937,291.2618713378906,1.0,0.4753786027431488,1.0,1.0,0.3373970091342926,1.0,-2.518949508666992,1.8266640901565552,0.6922854781150818,1.2575212717056274,0.0,0.0,0.0,102.51272583007812,112.0,3.3723409175872803,-0.0,1349.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.7869189977645874,0.2475684732198715,0.2242592573165893,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.8515619039535522,0.3167712688446045,0.3011582493782043,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.7980042695999146,0.2580712139606476,0.1816817969083786,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.8282123804092407,0.2897512912750244,0.2757560908794403,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.7884266972541809,0.2487208694219589,1.1264944076538086,291.263916015625,291.1499938964844,288.98065185546875,287.0334167480469,291.2659606933594,297.33740234375,291.2640686035156,1.0,0.4784345626831054,1.0,1.0,0.3354807794094085,1.0,-2.532262086868286,1.8403897285461424,0.691872239112854,1.2683511972427368,0.0,0.0,0.0,105.09273529052734,100.0,3.024502754211426,-0.0,1377.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.7869189977645874,0.2475684732198715,0.2242592573165893,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.8515619039535522,0.3167712688446045,0.3011582493782043,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.7980042695999146,0.2580712139606476,0.1816817969083786,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.8282123804092407,0.2897512912750244,0.2757560908794403,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.7884266972541809,0.2487208694219589,1.1264944076538086,291.263916015625,291.1499938964844,288.98065185546875,287.0334167480469,291.2659606933594,297.33740234375,291.2640686035156,1.0,0.4784345626831054,1.0,1.0,0.3354807794094085,1.0,-2.532262086868286,1.8403897285461424,0.691872239112854,1.2683511972427368,0.0,0.0,0.0,105.09273529052734,100.0,3.024502754211426,-0.0,1377.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.7966242432594299,0.2492342889308929,0.2256146073341369,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8619371056556702,0.3192896544933319,0.3033726811408996,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.8080541491508484,0.2600478529930115,0.1829513162374496,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8378214240074158,0.2920503914356231,0.2777782678604126,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.7970874905586243,0.2494117021560669,1.1289023160934448,291.2589416503906,291.1499938964844,289.0026550292969,287.0120544433594,291.2543640136719,297.3344421386719,291.2585754394531,1.0,0.4773605167865753,1.0,1.0,0.3319775760173797,1.0,-2.543400764465332,1.856760740280152,0.6866400241851807,1.2822638750076294,0.0,0.0,0.0,101.84131622314452,88.0,-5.766018867492676,-0.0,1377.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.7966242432594299,0.2492342889308929,0.2256146073341369,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8619371056556702,0.3192896544933319,0.3033726811408996,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.8080541491508484,0.2600478529930115,0.1829513162374496,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8378214240074158,0.2920503914356231,0.2777782678604126,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.7970874905586243,0.2494117021560669,1.1289023160934448,291.2589416503906,291.1499938964844,289.0026550292969,287.0120544433594,291.2543640136719,297.3344421386719,291.2585754394531,1.0,0.4773605167865753,1.0,1.0,0.3319775760173797,1.0,-2.543400764465332,1.856760740280152,0.6866400241851807,1.2822638750076294,0.0,0.0,0.0,101.84131622314452,88.0,-5.766018867492676,-0.0,1377.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8150377869606018,0.2508764564990997,0.2268274426460266,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.8823768496513367,0.3218193650245666,0.3054760992527008,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.8260261416435242,0.2620094418525696,0.1841151416301727,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.8566604852676392,0.2943302989006042,0.2796534597873688,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8144810795783997,0.2500882744789123,1.130631446838379,291.24908447265625,291.1499938964844,289.024169921875,286.9892883300781,291.2416076660156,297.331787109375,291.24859619140625,1.0,0.4737547039985657,1.0,1.0,0.3284744024276733,1.0,-2.5531153678894043,1.872388482093811,0.6807270050048828,1.295734405517578,0.0,0.0,0.0,95.17786407470705,76.0,-11.768876075744627,-0.0,1361.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8150377869606018,0.2508764564990997,0.2268274426460266,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.8823768496513367,0.3218193650245666,0.3054760992527008,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.8260261416435242,0.2620094418525696,0.1841151416301727,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.8566604852676392,0.2943302989006042,0.2796534597873688,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8144810795783997,0.2500882744789123,1.130631446838379,291.24908447265625,291.1499938964844,289.024169921875,286.9892883300781,291.2416076660156,297.331787109375,291.24859619140625,1.0,0.4737547039985657,1.0,1.0,0.3284744024276733,1.0,-2.5531153678894043,1.872388482093811,0.6807270050048828,1.295734405517578,0.0,0.0,0.0,95.17786407470705,76.0,-11.768876075744627,-0.0,1361.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.8267711400985718,0.2516890168190002,0.2273951470851898,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434997558594,0.89652419090271,0.3230829536914825,0.3064952492713928,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.8379731774330139,0.2629848122596741,0.1846691519021988,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435302734375,0.8699102401733398,0.2954632043838501,0.2805517613887787,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.8257367610931396,0.250421404838562,1.1313180923461914,291.2434387207031,291.1499938964844,289.0347595214844,286.9774475097656,291.2350769042969,297.3305053710937,291.242919921875,1.0,0.4713228046894073,1.0,1.0,0.3267228007316589,1.0,-2.5575926303863525,1.8799717426300049,0.6776208877563477,1.3023173809051514,0.0,0.0,0.0,91.0111312866211,76.0,-13.656062126159668,-0.0,1349.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.8408347368240356,0.2524956464767456,0.2279432862997055,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.9142281413078308,0.324343740940094,0.3074972629547119,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.8526657819747925,0.2639563679695129,0.1852093786001205,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.8862193822860718,0.2965912520885467,0.2814303934574127,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.8392711281776428,0.250750869512558,1.131916880607605,291.2370300292969,291.1499938964844,289.045166015625,286.9653625488281,291.2268981933594,297.3292541503906,291.2363586425781,1.0,0.4685891270637512,1.0,1.0,0.3247688412666321,1.0,-2.561879873275757,1.8879419565200808,0.6739378571510315,1.3093239068984983,0.0,0.0,0.0,86.45015716552734,64.0,-16.012147903442383,-0.0,1334.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.8803427815437317,0.2540830373764038,0.2289875894784927,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.96404767036438,0.3268468677997589,0.3094542026519775,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.8939308524131775,0.2658811211585998,0.1862543672323227,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.9330011010169984,0.2988260984420776,0.2831368148326874,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.877470076084137,0.2513928115367889,1.1328922510147097,291.2218017578125,291.1499938964844,289.0655517578125,286.94049072265625,291.2098693847656,297.3267517089844,291.2210693359375,1.0,0.4624524414539337,1.0,1.0,0.3208609521389007,1.0,-2.569964408874512,1.9036649465560915,0.6662994623184204,1.3232179880142212,0.0,0.0,0.0,76.4819107055664,52.0,-19.883569717407227,-0.0,1301.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.8803427815437317,0.2540830373764038,0.2289875894784927,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.96404767036438,0.3268468677997589,0.3094542026519775,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.8939308524131775,0.2658811211585998,0.1862543672323227,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.9330011010169984,0.2988260984420776,0.2831368148326874,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.877470076084137,0.2513928115367889,1.1328922510147097,291.2218017578125,291.1499938964844,289.0655517578125,286.94049072265625,291.2098693847656,297.3267517089844,291.2210693359375,1.0,0.4624524414539337,1.0,1.0,0.3208609521389007,1.0,-2.569964408874512,1.9036649465560915,0.6662994623184204,1.3232179880142212,0.0,0.0,0.0,76.4819107055664,52.0,-19.883569717407227,-0.0,1301.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.9330950379371644,0.2556058168411255,0.2300441563129425,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,0.3295092582702636,0.3007513582706451,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.9495024681091307,0.2677505016326904,0.1873154789209365,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.9862284660339355,0.301002025604248,0.2848617434501648,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.9282912611961364,0.2519803643226623,1.133976697921753,291.20574951171875,291.1499938964844,289.0852355957031,286.9149475097656,291.1900634765625,297.3245849609375,291.2047119140625,1.0,0.4551389217376709,1.0,1.0,0.3169530630111694,1.0,-2.565453290939331,1.910921216011048,0.6545319557189941,1.331884264945984,0.0,0.0,0.0,67.48457336425781,55.0,-22.833663940429688,-0.0,1256.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.9330950379371644,0.2556058168411255,0.2300441563129425,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,0.3295092582702636,0.3007513582706451,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.9495024681091307,0.2677505016326904,0.1873154789209365,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.9862284660339355,0.301002025604248,0.2848617434501648,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.9282912611961364,0.2519803643226623,1.133976697921753,291.20574951171875,291.1499938964844,289.0852355957031,286.9149475097656,291.1900634765625,297.3245849609375,291.2047119140625,1.0,0.4551389217376709,1.0,1.0,0.3169530630111694,1.0,-2.565453290939331,1.910921216011048,0.6545319557189941,1.331884264945984,0.0,0.0,0.0,67.48457336425781,55.0,-22.833663940429688,-0.0,1256.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9556655287742616,0.2570520639419555,0.2312458455562591,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.9990000128746032,0.3340199589729309,0.2836890518665313,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.9710699319839478,0.2695545554161072,0.1884969174861908,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.9990000128746032,0.3031714558601379,0.2836890518665313,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.949841558933258,0.2525141835212707,1.1358650922775269,291.19110107421875,291.1499938964844,289.1041564941406,286.8889465332031,291.1804504394531,297.33074951171875,291.1905517578125,1.0,0.4507612586021423,1.0,1.0,0.3145453333854675,1.0,-2.5485339164733887,1.9060508012771609,0.642483115196228,1.330585241317749,0.0,0.0,0.0,64.24366760253906,75.0,-19.105710983276367,-0.0,1221.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
