time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9556655287742616,0.2570520639419555,0.2312458455562591,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.9990000128746032,0.3340199589729309,0.2836890518665313,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.9710699319839478,0.2695545554161072,0.1884969174861908,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.9990000128746032,0.3031714558601379,0.2836890518665313,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.949841558933258,0.2525141835212707,1.1358650922775269,291.19110107421875,291.1499938964844,289.1041564941406,286.8889465332031,291.1804504394531,297.33074951171875,291.1905517578125,1.0,0.4507612586021423,1.0,1.0,0.3145453333854675,1.0,-2.5485339164733887,1.9060508012771609,0.642483115196228,1.330585241317749,0.0,0.0,0.0,64.24366760253906,75.0,-19.105710983276367,-0.0,1221.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.950525403022766,0.2585554122924804,0.2326059639453888,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9990000128746032,0.3385495245456695,0.2896286249160766,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9666897058486938,0.2714275121688843,0.1898093223571777,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9990000128746032,0.305596649646759,0.2887825071811676,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9433916807174684,0.2531426548957824,1.1387040615081787,291.1834716796875,291.1499938964844,289.12225341796875,286.8627624511719,291.1796875,297.3382263183594,291.1834411621094,1.0,0.4554316699504852,1.0,1.0,0.312137633562088,1.0,-2.5684409141540527,1.925908207893372,0.6425327062606812,1.3453361988067627,0.0,0.0,0.0,65.79971313476562,95.0,-11.069223403930664,-0.0,1252.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.950525403022766,0.2585554122924804,0.2326059639453888,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9990000128746032,0.3385495245456695,0.2896286249160766,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9666897058486938,0.2714275121688843,0.1898093223571777,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9990000128746032,0.305596649646759,0.2887825071811676,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9433916807174684,0.2531426548957824,1.1387040615081787,291.1834716796875,291.1499938964844,289.12225341796875,286.8627624511719,291.1796875,297.3382263183594,291.1834411621094,1.0,0.4554316699504852,1.0,1.0,0.312137633562088,1.0,-2.5684409141540527,1.925908207893372,0.6425327062606812,1.3453361988067627,0.0,0.0,0.0,65.79971313476562,95.0,-11.069223403930664,-0.0,1252.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9368494153022766,0.2593173682689667,0.2333587557077407,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.3400985300540924,0.3019352555274963,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9540463089942932,0.272379606962204,0.1905256956815719,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9901485443115234,0.3066324591636657,0.2901786267757416,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9289575219154358,0.2534753978252411,1.1405386924743652,291.1823425292969,291.1499938964844,289.1309814453125,286.84967041015625,291.1806945800781,297.337646484375,291.18243408203125,1.0,0.4604022204875946,1.0,1.0,0.310933768749237,1.0,-2.588938474655152,1.9429631233215328,0.6459752917289734,1.3576723337173462,0.0,0.0,0.0,68.43778228759766,95.0,-7.151505947113037,-0.0,1289.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9185651540756226,0.2600808441638946,0.2341436743736267,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9990000128746032,0.3409043848514557,0.3187250196933746,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9362366199493408,0.2733362913131714,0.1912693679332733,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.975906252861023,0.3076914846897125,0.2912734746932983,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9104536771774292,0.2538074553012848,1.1425378322601318,291.1831970214844,291.1499938964844,289.13946533203125,286.83660888671875,291.1862487792969,297.33355712890625,291.1836853027344,1.0,0.4667800366878509,1.0,1.0,0.310319036245346,1.0,-2.614641189575196,1.9621037244796755,0.6525375247001648,1.370918035507202,0.0,0.0,0.0,72.09866333007812,115.0,-1.4796326160430908,-0.0,1339.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8548545241355896,0.2614990472793579,0.2359940260648727,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.9392163157463074,0.3417812585830688,0.3241737782955169,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8691324591636658,0.275147408246994,0.1929799318313598,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.9046637415885924,0.3097507655620575,0.2938086688518524,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8475313782691956,0.2543402314186096,1.1478533744812012,291.1878662109375,291.1429443359375,289.1556701660156,286.810791015625,291.1902770996094,297.32110595703125,291.1881103515625,1.0,0.4804312884807586,1.0,1.0,0.3090895414352417,1.0,-2.6346089839935303,1.9788105487823489,0.6557982563972473,1.383941650390625,0.0,0.0,0.0,87.5273666381836,135.0,2.7107224464416504,-0.0,1434.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8548545241355896,0.2614990472793579,0.2359940260648727,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.9392163157463074,0.3417812585830688,0.3241737782955169,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8691324591636658,0.275147408246994,0.1929799318313598,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.9046637415885924,0.3097507655620575,0.2938086688518524,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8475313782691956,0.2543402314186096,1.1478533744812012,291.1878662109375,291.1429443359375,289.1556701660156,286.810791015625,291.1902770996094,297.32110595703125,291.1881103515625,1.0,0.4804312884807586,1.0,1.0,0.3090895414352417,1.0,-2.6346089839935303,1.9788105487823489,0.6557982563972473,1.383941650390625,0.0,0.0,0.0,87.5273666381836,135.0,2.7107224464416504,-0.0,1434.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.8117290139198303,0.262843519449234,0.2378535270690918,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8840576410293579,0.3433785736560821,0.3262096643447876,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8249562978744507,0.2768952846527099,0.1947048306465149,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8561214208602905,0.3117820918560028,0.2964026629924774,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.803645133972168,0.2547921240329742,1.1531524658203125,291.1905212402344,291.1241149902344,289.1708679199219,286.7854919433594,291.19305419921875,297.3134155273437,291.19073486328125,1.0,0.4950267374515533,1.0,1.0,0.3078600764274597,1.0,-2.65118145942688,1.9934303760528564,0.657751202583313,1.394374966621399,0.0,0.0,0.0,105.2335433959961,138.0,3.4640188217163086,-0.0,1536.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.8117290139198303,0.262843519449234,0.2378535270690918,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8840576410293579,0.3433785736560821,0.3262096643447876,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8249562978744507,0.2768952846527099,0.1947048306465149,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8561214208602905,0.3117820918560028,0.2964026629924774,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.803645133972168,0.2547921240329742,1.1531524658203125,291.1905212402344,291.1241149902344,289.1708679199219,286.7854919433594,291.19305419921875,297.3134155273437,291.19073486328125,1.0,0.4950267374515533,1.0,1.0,0.3078600764274597,1.0,-2.65118145942688,1.9934303760528564,0.657751202583313,1.394374966621399,0.0,0.0,0.0,105.2335433959961,138.0,3.4640188217163086,-0.0,1536.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.7888489365577698,0.2641338407993316,0.2394598126411438,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8594475984573364,0.3453139662742615,0.328432559967041,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.8031178712844849,0.2785959541797638,0.1962383389472961,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.8338148593902588,0.3137824833393097,0.2987569868564605,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.7799656391143799,0.255193144083023,1.157195806503296,291.1886901855469,291.1066589355469,289.1849670410156,286.76104736328125,291.1869812011719,297.30816650390625,291.18853759765625,1.0,0.5048143863677979,1.0,1.0,0.3055610358715057,1.0,-2.665316343307495,2.0091757774353027,0.6561405658721924,1.406911015510559,0.0,0.0,0.0,117.47872161865234,126.0,-2.0131068229675293,-0.0,1611.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.7888489365577698,0.2641338407993316,0.2394598126411438,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8594475984573364,0.3453139662742615,0.328432559967041,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.8031178712844849,0.2785959541797638,0.1962383389472961,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.8338148593902588,0.3137824833393097,0.2987569868564605,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.7799656391143799,0.255193144083023,1.157195806503296,291.1886901855469,291.1066589355469,289.1849670410156,286.76104736328125,291.1869812011719,297.30816650390625,291.18853759765625,1.0,0.5048143863677979,1.0,1.0,0.3055610358715057,1.0,-2.665316343307495,2.0091757774353027,0.6561405658721924,1.406911015510559,0.0,0.0,0.0,117.47872161865234,126.0,-2.0131068229675293,-0.0,1611.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.7860085368156433,0.2653893232345581,0.2406713515520095,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.8567830920219421,0.3473879992961883,0.3304448425769806,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8005555868148804,0.280263751745224,0.1974673420190811,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8314625024795532,0.3157533407211303,0.3007049560546875,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.7763209939002991,0.2555608451366424,1.1592811346054075,291.1830749511719,291.0906677246094,289.1978454589844,286.7376708984375,291.17901611328125,297.3041076660156,291.18280029296875,1.0,0.5073763728141785,1.0,1.0,0.3032619953155517,1.0,-2.675518035888672,2.02237868309021,0.6531394124031067,1.4177935123443604,0.0,0.0,0.0,120.07825469970705,114.0,-6.506505012512207,-0.0,1638.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.7860085368156433,0.2653893232345581,0.2406713515520095,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.8567830920219421,0.3473879992961883,0.3304448425769806,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8005555868148804,0.280263751745224,0.1974673420190811,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8314625024795532,0.3157533407211303,0.3007049560546875,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.7763209939002991,0.2555608451366424,1.1592811346054075,291.1830749511719,291.0906677246094,289.1978454589844,286.7376708984375,291.17901611328125,297.3041076660156,291.18280029296875,1.0,0.5073763728141785,1.0,1.0,0.3032619953155517,1.0,-2.675518035888672,2.02237868309021,0.6531394124031067,1.4177935123443604,0.0,0.0,0.0,120.07825469970705,114.0,-6.506505012512207,-0.0,1638.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.7890108227729797,0.2660171091556549,0.2411835342645645,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.860123336315155,0.3484553098678589,0.3313888013362884,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.8037796020507812,0.281096875667572,0.1980086117982864,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.8345507383346558,0.3167367875576019,0.3015791773796081,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.7788290977478027,0.2557438015937805,1.159852147102356,291.17950439453125,291.083251953125,289.2038269042969,286.7264709472656,291.1745910644531,297.3023986816406,291.17919921875,1.0,0.5070206522941589,1.0,1.0,0.3021124899387359,1.0,-2.6796557903289795,2.028336763381958,0.6513189673423767,1.4227921962738037,0.0,0.0,0.0,118.92298126220705,114.0,-8.201422691345215,-0.0,1639.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.7941540479660034,0.2666445672512054,0.2416556626558303,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.8657671809196472,0.3495334684848785,0.3323036730289459,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.8091112971305847,0.2819297313690185,0.1985184699296951,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.8397265076637268,0.3177189826965332,0.3024099469184875,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.783439040184021,0.2559274435043335,1.1602232456207275,291.1736755371094,291.07623291015625,289.2095031738281,286.71563720703125,291.1642150878906,297.3008728027344,291.1729431152344,1.0,0.5058959126472473,1.0,1.0,0.3001954555511474,1.0,-2.683380126953125,2.035977602005005,0.6474025845527649,1.4295568466186523,0.0,0.0,0.0,116.66242980957033,102.0,-13.245800971984863,-0.0,1634.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.8098351359367371,0.2678658962249756,0.2424932867288589,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8832384347915649,0.3516789376735687,0.3340463042259216,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.8243579268455505,0.2835685312747955,0.1994584947824478,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.855765163898468,0.3196536004543304,0.3039608299732208,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.7981237173080444,0.2562761902809143,1.1604838371276855,291.1550598144531,291.0634155273437,289.2198181152344,286.6951904296875,291.14129638671875,297.2977905273437,291.1541442871094,1.0,0.5019885301589966,1.0,1.0,0.2963613867759704,1.0,-2.689788579940796,2.0508358478546143,0.6389528512954712,1.442894697189331,0.0,0.0,0.0,109.80658721923828,90.0,-22.71009063720703,-0.0,1611.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.8098351359367371,0.2678658962249756,0.2424932867288589,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8832384347915649,0.3516789376735687,0.3340463042259216,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.8243579268455505,0.2835685312747955,0.1994584947824478,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.855765163898468,0.3196536004543304,0.3039608299732208,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.7981237173080444,0.2562761902809143,1.1604838371276855,291.1550598144531,291.0634155273437,289.2198181152344,286.6951904296875,291.14129638671875,297.2977905273437,291.1541442871094,1.0,0.5019885301589966,1.0,1.0,0.2963613867759704,1.0,-2.689788579940796,2.0508358478546143,0.6389528512954712,1.442894697189331,0.0,0.0,0.0,109.80658721923828,90.0,-22.71009063720703,-0.0,1611.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.8310151696205139,0.269040048122406,0.2432135194540023,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.9092259407043456,0.3537918925285339,0.335683524608612,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.8461115956306458,0.2851685881614685,0.200313314795494,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.8799885511398315,0.3215442299842834,0.3053920269012451,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.8191853165626526,0.2565950453281402,1.1602414846420288,291.133544921875,291.0523681640625,289.228759765625,286.6766052246094,291.1171875,297.2946472167969,291.13250732421875,1.0,0.4965888261795044,1.0,1.0,0.2925273180007934,1.0,-2.6950783729553223,2.064943790435791,0.6301344633102417,1.4557303190231323,0.0,0.0,0.0,100.91837310791016,78.0,-28.196495056152344,-0.0,1578.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.8310151696205139,0.269040048122406,0.2432135194540023,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.9092259407043456,0.3537918925285339,0.335683524608612,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.8461115956306458,0.2851685881614685,0.200313314795494,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.8799885511398315,0.3215442299842834,0.3053920269012451,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.8191853165626526,0.2565950453281402,1.1602414846420288,291.133544921875,291.0523681640625,289.228759765625,286.6766052246094,291.1171875,297.2946472167969,291.13250732421875,1.0,0.4965888261795044,1.0,1.0,0.2925273180007934,1.0,-2.6950783729553223,2.064943790435791,0.6301344633102417,1.4557303190231323,0.0,0.0,0.0,100.91837310791016,78.0,-28.196495056152344,-0.0,1578.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.8605849742889404,0.2701779901981354,0.243855282664299,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.9488825798034668,0.3558697998523712,0.3372419774532318,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8776447772979736,0.2867388427257538,0.2011119425296783,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.914933145046234,0.3233964145183563,0.3067398369312286,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8469467759132385,0.256887137889862,1.1596585512161257,291.1116027832031,291.0430908203125,289.2362060546875,286.66015625,291.094970703125,297.2914733886719,291.1106262207031,1.0,0.4902830719947815,1.0,1.0,0.2890854775905609,1.0,-2.699601888656616,2.077498197555542,0.6221036314964294,1.4671870470046997,0.0,0.0,0.0,90.85464477539062,66.0,-29.75911903381348,-0.0,1538.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.8605849742889404,0.2701779901981354,0.243855282664299,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.9488825798034668,0.3558697998523712,0.3372419774532318,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8776447772979736,0.2867388427257538,0.2011119425296783,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.914933145046234,0.3233964145183563,0.3067398369312286,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8469467759132385,0.256887137889862,1.1596585512161257,291.1116027832031,291.0430908203125,289.2362060546875,286.66015625,291.094970703125,297.2914733886719,291.1106262207031,1.0,0.4902830719947815,1.0,1.0,0.2890854775905609,1.0,-2.699601888656616,2.077498197555542,0.6221036314964294,1.4671870470046997,0.0,0.0,0.0,90.85464477539062,66.0,-29.75911903381348,-0.0,1538.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9053956270217896,0.2712906301021576,0.2444467544555664,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.9949711561203004,0.3579170405864715,0.3387434482574463,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.9261614084243774,0.2882885932922363,0.2018749117851257,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.9678589701652528,0.3252178132534027,0.3080299198627472,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.8892363905906677,0.257158875465393,1.158849000930786,291.08917236328125,291.0357360839844,289.2421264648437,286.6461181640625,291.07177734375,297.2883605957031,291.088134765625,1.0,0.4833963215351105,1.0,1.0,0.2856436669826507,1.0,-2.7036125659942627,2.089667558670044,0.6139450669288635,1.4783754348754885,0.0,0.0,0.0,80.07483673095703,69.0,-31.0366325378418,-0.0,1494.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9053956270217896,0.2712906301021576,0.2444467544555664,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.9949711561203004,0.3579170405864715,0.3387434482574463,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.9261614084243774,0.2882885932922363,0.2018749117851257,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.9678589701652528,0.3252178132534027,0.3080299198627472,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.8892363905906677,0.257158875465393,1.158849000930786,291.08917236328125,291.0357360839844,289.2421264648437,286.6461181640625,291.07177734375,297.2883605957031,291.088134765625,1.0,0.4833963215351105,1.0,1.0,0.2856436669826507,1.0,-2.7036125659942627,2.089667558670044,0.6139450669288635,1.4783754348754885,0.0,0.0,0.0,80.07483673095703,69.0,-31.0366325378418,-0.0,1494.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.9181920289993286,0.2718181610107422,0.2448497116565704,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9990000128746032,0.3590397536754608,0.3336504399776459,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9400258660316468,0.2890374064445495,0.2023412883281707,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.9796572923660278,0.3260990977287292,0.3087864816188812,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.9003481268882751,0.2572692632675171,1.1589903831481934,291.07763671875,291.0328063964844,289.2445068359375,286.6400451660156,291.05859375,297.2870178222656,291.0764465332031,1.0,0.4814420640468597,1.0,1.0,0.2839227318763733,1.0,-2.699644088745117,2.091560125350952,0.6080837845802307,1.481303334236145,0.0,0.0,0.0,77.71904754638672,69.0,-32.167930603027344,-0.0,1478.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9253544807434082,0.2723258733749389,0.2452711015939712,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.9990000128746032,0.3605226278305053,0.3275929391384125,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.947410523891449,0.2897698581218719,0.2028240859508514,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.985586643218994,0.3269625008106231,0.3095636963844299,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.9061724543571472,0.2573655247688293,1.1592429876327517,291.0663757324219,291.0303955078125,289.2464599609375,286.6347045898437,291.05029296875,297.28729248046875,291.0655212402344,1.0,0.4799635112285614,1.0,1.0,0.2829285860061645,1.0,-2.694671392440796,2.090924024581909,0.6037473082542419,1.4816910028457642,0.0,0.0,0.0,76.46920776367188,72.0,-30.59182548522949,-0.0,1465.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9348748326301576,0.2733358442783355,0.2461284697055816,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9990000128746032,0.3640350997447967,0.3202014863491058,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.9570062756538392,0.2912346124649048,0.2038058787584304,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9929980039596558,0.328683465719223,0.3111349642276764,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.914027452468872,0.2575658559799194,1.1598869562149048,291.0494384765625,291.027099609375,289.2491149902344,286.6261901855469,291.03594970703125,297.2904052734375,291.0487060546875,1.0,0.478539228439331,1.0,1.0,0.2809403240680694,1.0,-2.6906542778015137,2.093514204025269,0.5971400737762451,1.485029220581055,0.0,0.0,0.0,75.04317474365234,90.0,-25.33186912536621,-0.0,1453.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9348748326301576,0.2733358442783355,0.2461284697055816,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9990000128746032,0.3640350997447967,0.3202014863491058,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.9570062756538392,0.2912346124649048,0.2038058787584304,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9929980039596558,0.328683465719223,0.3111349642276764,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.914027452468872,0.2575658559799194,1.1598869562149048,291.0494384765625,291.027099609375,289.2491149902344,286.6261901855469,291.03594970703125,297.2904052734375,291.0487060546875,1.0,0.478539228439331,1.0,1.0,0.2809403240680694,1.0,-2.6906542778015137,2.093514204025269,0.5971400737762451,1.485029220581055,0.0,0.0,0.0,75.04317474365234,90.0,-25.33186912536621,-0.0,1453.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.9213560819625854,0.2743793725967407,0.2471403330564499,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9990000128746032,0.3669608235359192,0.3337866365909576,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9444018006324768,0.2927424013614654,0.2049134373664856,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9833186268806458,0.3304406404495239,0.3128693699836731,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.900862455368042,0.2578202188014984,1.1613919734954834,291.03515625,291.0260009765625,289.25,286.620849609375,291.0257263183594,297.29132080078125,291.03472900390625,1.0,0.4844823181629181,1.0,1.0,0.278952032327652,1.0,-2.713385343551636,2.1148946285247803,0.5984905958175659,1.5008561611175537,0.0,0.0,0.0,78.20982360839844,108.0,-20.31297492980957,-0.0,1499.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.9213560819625854,0.2743793725967407,0.2471403330564499,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9990000128746032,0.3669608235359192,0.3337866365909576,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9444018006324768,0.2927424013614654,0.2049134373664856,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9833186268806458,0.3304406404495239,0.3128693699836731,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.900862455368042,0.2578202188014984,1.1613919734954834,291.03515625,291.0260009765625,289.25,286.620849609375,291.0257263183594,297.29132080078125,291.03472900390625,1.0,0.4844823181629181,1.0,1.0,0.278952032327652,1.0,-2.713385343551636,2.1148946285247803,0.5984905958175659,1.5008561611175537,0.0,0.0,0.0,78.20982360839844,108.0,-20.31297492980957,-0.0,1499.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8723901510238647,0.2731039226055145,0.2468728721141815,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9681461453437804,0.3655194342136383,0.3470496237277984,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.892065703868866,0.2918648719787597,0.2050026357173919,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9326207637786864,0.3297868967056274,0.3132097423076629,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8538776636123657,0.2555117309093475,1.155875325202942,291.0260009765625,291.0260009765625,289.25,286.6183776855469,291.0176086425781,297.2611083984375,291.0254211425781,1.0,0.493990421295166,1.0,1.0,0.2784894108772278,1.0,-2.726071834564209,2.125164747238159,0.6009071469306946,1.5084861516952517,0.0,0.0,0.0,89.41852569580078,126.0,-15.881916999816896,-0.0,1567.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8723901510238647,0.2731039226055145,0.2468728721141815,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9681461453437804,0.3655194342136383,0.3470496237277984,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.892065703868866,0.2918648719787597,0.2050026357173919,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9326207637786864,0.3297868967056274,0.3132097423076629,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8538776636123657,0.2555117309093475,1.155875325202942,291.0260009765625,291.0260009765625,289.25,286.6183776855469,291.0176086425781,297.2611083984375,291.0254211425781,1.0,0.493990421295166,1.0,1.0,0.2784894108772278,1.0,-2.726071834564209,2.125164747238159,0.6009071469306946,1.5084861516952517,0.0,0.0,0.0,89.41852569580078,126.0,-15.881916999816896,-0.0,1567.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8253841400146484,0.2725100815296173,0.2468338310718536,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.9080150723457336,0.3650152087211609,0.3469519913196563,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8427348136901855,0.2915781438350677,0.2051966786384582,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8770233988761902,0.3296994268894195,0.3136637210845947,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8072301745414734,0.253620982170105,1.150060772895813,291.0155334472656,291.0260009765625,289.25,286.6181945800781,291.0077209472656,297.2418212890625,291.0151062011719,1.0,0.5037738680839539,1.0,1.0,0.2780267596244812,1.0,-2.716553211212158,2.119716167449951,0.5968371033668518,1.5053398609161377,0.0,0.0,0.0,105.73634338378906,129.0,-14.627266883850098,-0.0,1631.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8253841400146484,0.2725100815296173,0.2468338310718536,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.9080150723457336,0.3650152087211609,0.3469519913196563,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8427348136901855,0.2915781438350677,0.2051966786384582,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8770233988761902,0.3296994268894195,0.3136637210845947,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8072301745414734,0.253620982170105,1.150060772895813,291.0155334472656,291.0260009765625,289.25,286.6181945800781,291.0077209472656,297.2418212890625,291.0151062011719,1.0,0.5037738680839539,1.0,1.0,0.2780267596244812,1.0,-2.716553211212158,2.119716167449951,0.5968371033668518,1.5053398609161377,0.0,0.0,0.0,105.73634338378906,129.0,-14.627266883850098,-0.0,1631.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.812791645526886,0.2723775804042816,0.2468945086002349,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8928731083869934,0.3650727272033691,0.3471561670303345,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111999511719,0.8300827741622925,0.2915917336940765,0.2053462415933609,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8629876375198364,0.3298112750053406,0.3139589428901672,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.7931655049324036,0.2528249621391296,1.1473984718322754,291.0111389160156,291.0260009765625,289.25,286.6189270019531,291.00396728515625,297.235595703125,291.0107421875,1.0,0.5070999264717102,1.0,1.0,0.2777954339981079,1.0,-2.714207172393799,2.1186981201171875,0.5955089926719666,1.5048304796218872,0.0,0.0,0.0,111.5421142578125,129.0,-13.457764625549316,-0.0,1655.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.8032709956169128,0.272319495677948,0.2469839304685592,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.8823069930076599,0.3652627468109131,0.3474569618701935,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.8211444616317749,0.2916810810565948,0.2055177986621856,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.8532460927963257,0.3299983739852905,0.3142834305763244,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.7829502820968628,0.2521117031574249,1.1448941230773926,291.0082092285156,291.0260009765625,289.25,286.62017822265625,291.0039978027344,297.2308044433594,291.0080871582031,1.0,0.5098448991775513,1.0,1.0,0.2780430316925049,1.0,-2.712261915206909,2.116746425628662,0.5955154299736023,1.5032873153686523,0.0,0.0,0.0,116.13013458251952,132.0,-10.138228416442873,-0.0,1673.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7899728417396545,0.2723802924156189,0.2472530752420425,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8682785034179688,0.3659294545650482,0.3482780456542969,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8086844086647034,0.2920482456684112,0.2059372812509536,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8404192328453064,0.3305587470531463,0.3150338232517242,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7688549160957336,0.2509050369262695,1.140501618385315,291.0071105957031,291.0260009765625,289.25,286.6241760253906,291.0058898925781,297.2243347167969,291.0071105957031,1.0,0.5140800476074219,1.0,1.0,0.2785382568836212,1.0,-2.7096974849700928,2.1136090755462646,0.5960884690284729,1.500672459602356,0.0,0.0,0.0,123.12139892578124,120.0,-3.697430372238159,-0.0,1702.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
