time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7899728417396545,0.2723802924156189,0.2472530752420425,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8682785034179688,0.3659294545650482,0.3482780456542969,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8086844086647034,0.2920482456684112,0.2059372812509536,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8404192328453064,0.3305587470531463,0.3150338232517242,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7688549160957336,0.2509050369262695,1.140501618385315,291.0071105957031,291.0260009765625,289.25,286.6241760253906,291.0058898925781,297.2243347167969,291.0071105957031,1.0,0.5140800476074219,1.0,1.0,0.2785382568836212,1.0,-2.7096974849700928,2.1136090755462646,0.5960884690284729,1.500672459602356,0.0,0.0,0.0,123.12139892578124,120.0,-3.697430372238159,-0.0,1702.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.7913926839828491,0.272614985704422,0.2474001497030258,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.8702874183654785,0.3668509125709533,0.3490637540817261,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.8103631138801575,0.2926090061664581,0.206275001168251,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.8421868085861206,0.3313064873218536,0.3156686425209045,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.7689825892448425,0.2499372065067291,1.135785460472107,291.0079650878906,291.0260009765625,289.25,286.6300354003906,291.0082397460937,297.22076416015625,291.00799560546875,1.0,0.5126737952232361,1.0,1.0,0.2790334522724151,1.0,-2.706321477890014,2.109898090362549,0.5964233875274658,1.4977068901062012,0.0,0.0,0.0,122.3085708618164,108.0,-0.1166228279471397,-0.0,1693.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.7913926839828491,0.272614985704422,0.2474001497030258,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.8702874183654785,0.3668509125709533,0.3490637540817261,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.8103631138801575,0.2926090061664581,0.206275001168251,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.8421868085861206,0.3313064873218536,0.3156686425209045,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.7689825892448425,0.2499372065067291,1.135785460472107,291.0079650878906,291.0260009765625,289.25,286.6300354003906,291.0082397460937,297.22076416015625,291.00799560546875,1.0,0.5126737952232361,1.0,1.0,0.2790334522724151,1.0,-2.706321477890014,2.109898090362549,0.5964233875274658,1.4977068901062012,0.0,0.0,0.0,122.3085708618164,108.0,-0.1166228279471397,-0.0,1693.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.802072286605835,0.2729962170124054,0.2475030571222305,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.8824225664138794,0.367953360080719,0.3498434722423553,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.8208228349685669,0.2933341264724731,0.2065910398960113,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.8531975150108337,0.3322084248065948,0.3162650465965271,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.7780100107192993,0.2491747438907623,1.1311204433441162,291.0108947753906,291.0260009765625,289.25,286.6376037597656,291.0131225585937,297.2190856933594,291.0110778808594,1.0,0.5083101391792297,1.0,1.0,0.2798100709915161,1.0,-2.7028722763061523,2.105402946472168,0.5974693298339844,1.493952751159668,0.0,0.0,0.0,116.66822052001952,96.0,3.283432722091675,-0.0,1662.3692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.802072286605835,0.2729962170124054,0.2475030571222305,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.8824225664138794,0.367953360080719,0.3498434722423553,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.8208228349685669,0.2933341264724731,0.2065910398960113,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.8531975150108337,0.3322084248065948,0.3162650465965271,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.7780100107192993,0.2491747438907623,1.1311204433441162,291.0108947753906,291.0260009765625,289.25,286.6376037597656,291.0131225585937,297.2190856933594,291.0110778808594,1.0,0.5083101391792297,1.0,1.0,0.2798100709915161,1.0,-2.7028722763061523,2.105402946472168,0.5974693298339844,1.493952751159668,0.0,0.0,0.0,116.66822052001952,96.0,3.283432722091675,-0.0,1662.3692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8192242383956909,0.2734974026679992,0.2476175427436828,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9027062058448792,0.3691914081573486,0.3506532907485962,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8377646803855896,0.2941961884498596,0.2069280296564102,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8720083236694336,0.3332364559173584,0.3168795108795166,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.7941731810569763,0.2485844939947128,1.126754641532898,291.0152893066406,291.0260009765625,289.25,286.646728515625,291.0185241699219,297.2187805175781,291.0155029296875,1.0,0.5022174715995789,1.0,1.0,0.280586689710617,1.0,-2.6998794078826904,2.1012063026428223,0.5986729860305786,1.4903926849365234,0.0,0.0,0.0,108.32135772705078,84.0,5.431781768798828,-0.0,1619.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8192242383956909,0.2734974026679992,0.2476175427436828,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9027062058448792,0.3691914081573486,0.3506532907485962,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8377646803855896,0.2941961884498596,0.2069280296564102,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8720083236694336,0.3332364559173584,0.3168795108795166,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.7941731810569763,0.2485844939947128,1.126754641532898,291.0152893066406,291.0260009765625,289.25,286.646728515625,291.0185241699219,297.2187805175781,291.0155029296875,1.0,0.5022174715995789,1.0,1.0,0.280586689710617,1.0,-2.6998794078826904,2.1012063026428223,0.5986729860305786,1.4903926849365234,0.0,0.0,0.0,108.32135772705078,84.0,5.431781768798828,-0.0,1619.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8298452496528625,0.273784190416336,0.247685357928276,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.9168063998222352,0.3698498606681824,0.3510728776454925,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8489919304847717,0.2946696877479553,0.2071090936660766,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.8845569491386414,0.3337889015674591,0.3171999156475067,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8049337267875671,0.2483434230089187,1.1247068643569946,291.0177917480469,291.0260009765625,289.25,286.6518249511719,291.0213623046875,297.218994140625,291.0180053710937,1.0,0.4987658858299255,1.0,1.0,0.2809749841690063,1.0,-2.698606491088867,2.0992655754089355,0.5993409156799316,1.488720178604126,0.0,0.0,0.0,103.51309204101562,84.0,6.153428077697754,-0.0,1595.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8423881530761719,0.274090439081192,0.2477612644433975,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9343487024307252,0.3705290257930755,0.351502388715744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.8625433444976807,0.2951665818691253,0.2072992324829101,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.8994432687759399,0.3343621790409088,0.3175301551818847,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.81712406873703,0.2481326013803482,1.122749090194702,291.0199584960937,291.0260009765625,289.25,286.6572570800781,291.0228881835937,297.2193603515625,291.0201110839844,1.0,0.4951326847076416,1.0,1.0,0.2811718881130218,1.0,-2.697486162185669,2.097917556762696,0.5995687246322632,1.4876048564910889,0.0,0.0,0.0,98.4212417602539,72.0,5.860908031463623,-0.0,1570.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.876163125038147,0.2747460305690765,0.2479338347911834,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9755353331565856,0.3719336092472076,0.3523863852024078,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8987024426460266,0.2962160110473633,0.2077043056488037,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9414071440696716,0.3355567157268524,0.3182168304920196,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8473305106163025,0.2477862387895584,1.1190838813781738,291.023193359375,291.0260009765625,289.25,286.6690673828125,291.0258178710937,297.2203674316406,291.0233459472656,1.0,0.4874765574932098,1.0,1.0,0.2815656960010528,1.0,-2.6956627368927,2.0955796241760254,0.6000831127166748,1.4856412410736084,0.0,0.0,0.0,87.64148712158203,60.0,4.928641319274902,-0.0,1518.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.876163125038147,0.2747460305690765,0.2479338347911834,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9755353331565856,0.3719336092472076,0.3523863852024078,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8987024426460266,0.2962160110473633,0.2077043056488037,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9414071440696716,0.3355567157268524,0.3182168304920196,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8473305106163025,0.2477862387895584,1.1190838813781738,291.023193359375,291.0260009765625,289.25,286.6690673828125,291.0258178710937,297.2203674316406,291.0233459472656,1.0,0.4874765574932098,1.0,1.0,0.2815656960010528,1.0,-2.6956627368927,2.0955796241760254,0.6000831127166748,1.4856412410736084,0.0,0.0,0.0,87.64148712158203,60.0,4.928641319274902,-0.0,1518.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9154012203216552,0.2754115164279938,0.2482109367847442,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3736518323421478,0.3409297168254852,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9425254464149476,0.2972903847694397,0.2082014679908752,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9828339219093324,0.3367663323879242,0.3190188705921173,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8822334408760071,0.2474861592054367,1.1161117553710938,291.02642822265625,291.0260009765625,289.25,286.6820068359375,291.0261535644531,297.22235107421875,291.0262756347656,1.0,0.4787810146808624,1.0,1.0,0.2819594740867615,1.0,-2.68025279045105,2.0836851596832275,0.5965677499771118,1.4775816202163696,0.0,0.0,0.0,78.33934783935547,63.0,3.404025077819824,-0.0,1454.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9154012203216552,0.2754115164279938,0.2482109367847442,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3736518323421478,0.3409297168254852,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9425254464149476,0.2972903847694397,0.2082014679908752,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9828339219093324,0.3367663323879242,0.3190188705921173,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8822334408760071,0.2474861592054367,1.1161117553710938,291.02642822265625,291.0260009765625,289.25,286.6820068359375,291.0261535644531,297.22235107421875,291.0262756347656,1.0,0.4787810146808624,1.0,1.0,0.2819594740867615,1.0,-2.68025279045105,2.0836851596832275,0.5965677499771118,1.4775816202163696,0.0,0.0,0.0,78.33934783935547,63.0,3.404025077819824,-0.0,1454.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9357638359069824,0.2760658860206604,0.2486705482006073,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9990000128746032,0.3772596418857574,0.3227145969867706,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9625890254974364,0.2983729541301727,0.2088527828454971,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9980220198631288,0.3379771411418915,0.320019781589508,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8984798192977905,0.24722620844841,1.1142476797103882,291.0243225097656,291.0260009765625,289.25,286.6958923339844,291.0232849121094,297.2325134277344,291.0242004394531,1.0,0.4733593165874481,1.0,1.0,0.2819642424583435,1.0,-2.658610343933105,2.0685408115386963,0.5900697112083435,1.4669901132583618,0.0,0.0,0.0,74.33312225341797,81.0,-0.6304527521133423,-0.0,1407.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9357638359069824,0.2760658860206604,0.2486705482006073,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9990000128746032,0.3772596418857574,0.3227145969867706,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9625890254974364,0.2983729541301727,0.2088527828454971,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9980220198631288,0.3379771411418915,0.320019781589508,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8984798192977905,0.24722620844841,1.1142476797103882,291.0243225097656,291.0260009765625,289.25,286.6958923339844,291.0232849121094,297.2325134277344,291.0242004394531,1.0,0.4733593165874481,1.0,1.0,0.2819642424583435,1.0,-2.658610343933105,2.0685408115386963,0.5900697112083435,1.4669901132583618,0.0,0.0,0.0,74.33312225341797,81.0,-0.6304527521133423,-0.0,1407.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9304392337799072,0.2767730951309204,0.249325692653656,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,0.3808549046516418,0.3283577263355255,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9580994248390198,0.2995310723781585,0.2096716910600662,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9947230219841005,0.3392594754695892,0.3212494254112243,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8929804563522339,0.2470826655626297,1.1136512756347656,291.0249328613281,291.0260009765625,289.25,286.71063232421875,291.0273132324219,297.2424621582031,291.0251770019531,1.0,0.4761978089809418,1.0,1.0,0.2819690108299255,1.0,-2.667914390563965,2.0750980377197266,0.5928162932395935,1.4709960222244265,0.0,0.0,0.0,75.62047576904297,99.0,1.8036766052246087,-0.0,1425.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9304392337799072,0.2767730951309204,0.249325692653656,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,0.3808549046516418,0.3283577263355255,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9580994248390198,0.2995310723781585,0.2096716910600662,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9947230219841005,0.3392594754695892,0.3212494254112243,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8929804563522339,0.2470826655626297,1.1136512756347656,291.0249328613281,291.0260009765625,289.25,286.71063232421875,291.0273132324219,297.2424621582031,291.0251770019531,1.0,0.4761978089809418,1.0,1.0,0.2819690108299255,1.0,-2.667914390563965,2.0750980377197266,0.5928162932395935,1.4709960222244265,0.0,0.0,0.0,75.62047576904297,99.0,1.8036766052246087,-0.0,1425.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.919950544834137,0.2771383225917816,0.2497169077396392,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9990000128746032,0.3819213211536407,0.3385990262031555,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.9482471942901612,0.3001295030117035,0.2101362347602844,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9872683882713318,0.3399153649806976,0.321932315826416,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8836621642112732,0.2470359951257705,1.113750696182251,291.0269470214844,291.0260009765625,289.25,286.71826171875,291.03082275390625,297.2436828613281,291.0273132324219,1.0,0.479976087808609,1.0,1.0,0.2819713652133941,1.0,-2.68218207359314,2.085088014602661,0.597093939781189,1.4776586294174194,0.0,0.0,0.0,77.94319152832031,99.0,3.90618896484375,-0.0,1455.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9066131711006165,0.2775073051452636,0.2501409947872162,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.3823590278625488,0.3526219129562378,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.934554636478424,0.3007358014583587,0.2106294780969619,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9762821197509766,0.3405781984329223,0.32265305519104,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8716556429862976,0.2469943016767501,1.1140328645706177,291.0296936035156,291.0260009765625,289.25,286.7260131835937,291.03485107421875,297.2417907714844,291.0301513671875,1.0,0.4850356578826904,1.0,1.0,0.2819885313510895,1.0,-2.701331853866577,2.098450899124145,0.602881133556366,1.486624002456665,0.0,0.0,0.0,81.2083969116211,117.0,5.89955472946167,-0.0,1496.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8604844212532043,0.2781610190868377,0.2512171864509582,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.963327944278717,0.382169097661972,0.3625835180282593,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8841512203216553,0.3018749952316284,0.2118012011051178,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.9240485429763794,0.3418290615081787,0.3243436515331268,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8288517594337463,0.2468163818120956,1.1157077550888062,291.0350341796875,291.0260009765625,289.25,286.741943359375,291.0375671386719,297.23211669921875,291.03515625,1.0,0.496530145406723,1.0,1.0,0.2820228338241577,1.0,-2.720062732696533,2.111392021179199,0.608670711517334,1.4958404302597046,0.0,0.0,0.0,94.22988891601562,135.0,5.458718299865723,-0.0,1583.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8604844212532043,0.2781610190868377,0.2512171864509582,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.963327944278717,0.382169097661972,0.3625835180282593,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8841512203216553,0.3018749952316284,0.2118012011051178,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.9240485429763794,0.3418290615081787,0.3243436515331268,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8288517594337463,0.2468163818120956,1.1157077550888062,291.0350341796875,291.0260009765625,289.25,286.741943359375,291.0375671386719,297.23211669921875,291.03515625,1.0,0.496530145406723,1.0,1.0,0.2820228338241577,1.0,-2.720062732696533,2.111392021179199,0.608670711517334,1.4958404302597046,0.0,0.0,0.0,94.22988891601562,135.0,5.458718299865723,-0.0,1583.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8218014240264893,0.2787244617938995,0.2523286938667297,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9116134643554688,0.3827157914638519,0.363540381193161,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8431057333946228,0.3029384016990661,0.2130108028650283,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8778721690177917,0.3430031538009643,0.3260850310325622,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7895449995994568,0.2465490251779556,1.1175386905670166,291.0365600585937,291.0260009765625,289.25,286.7582702636719,291.03839111328125,297.2266540527344,291.03668212890625,1.0,0.5085767507553101,1.0,1.0,0.2820571362972259,1.0,-2.728313446044922,2.117081880569458,0.6112315058708191,1.499571442604065,0.0,0.0,0.0,110.39498138427734,138.0,3.185108423233032,-0.0,1670.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8218014240264893,0.2787244617938995,0.2523286938667297,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9116134643554688,0.3827157914638519,0.363540381193161,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8431057333946228,0.3029384016990661,0.2130108028650283,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8778721690177917,0.3430031538009643,0.3260850310325622,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7895449995994568,0.2465490251779556,1.1175386905670166,291.0365600585937,291.0260009765625,289.25,286.7582702636719,291.03839111328125,297.2266540527344,291.03668212890625,1.0,0.5085767507553101,1.0,1.0,0.2820571362972259,1.0,-2.728313446044922,2.117081880569458,0.6112315058708191,1.499571442604065,0.0,0.0,0.0,110.39498138427734,138.0,3.185108423233032,-0.0,1670.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8011372685432434,0.2792490422725677,0.2532110810279846,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8871528506278992,0.383672833442688,0.3647944629192352,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8231986165046692,0.3039705455303192,0.2140490114688873,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8556944131851196,0.3441407978534698,0.3275907337665558,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7681825757026672,0.2462490648031234,1.1182552576065063,291.0361633300781,291.0260009765625,289.25,286.7748107910156,291.0358581542969,297.2237243652344,291.0361022949219,1.0,0.5164371132850647,1.0,1.0,0.2816173434257507,1.0,-2.734802007675171,2.1227803230285645,0.6120216846466064,1.5038264989852903,0.0,0.0,0.0,121.48504638671876,141.0,-0.0034080625046044,-0.0,1731.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8011372685432434,0.2792490422725677,0.2532110810279846,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8871528506278992,0.383672833442688,0.3647944629192352,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8231986165046692,0.3039705455303192,0.2140490114688873,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8556944131851196,0.3441407978534698,0.3275907337665558,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7681825757026672,0.2462490648031234,1.1182552576065063,291.0361633300781,291.0260009765625,289.25,286.7748107910156,291.0358581542969,297.2237243652344,291.0361022949219,1.0,0.5164371132850647,1.0,1.0,0.2816173434257507,1.0,-2.734802007675171,2.1227803230285645,0.6120216846466064,1.5038264989852903,0.0,0.0,0.0,121.48504638671876,141.0,-0.0034080625046044,-0.0,1731.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7884270548820496,0.2797634601593017,0.2539542615413666,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8734067678451538,0.3848063945770263,0.3661242723464966,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8114904165267944,0.3049957156181335,0.2149814963340759,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8432835340499878,0.3452623188495636,0.3289453387260437,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7557229399681091,0.2459438741207122,1.1182979345321655,291.0342712402344,291.0260009765625,289.25,286.7914428710937,291.0331115722656,297.2219543457031,291.0341796875,1.0,0.5220903158187866,1.0,1.0,0.2811775207519531,1.0,-2.74009370803833,2.127690076828003,0.6124036908149719,1.507537603378296,0.0,0.0,0.0,129.20689392089844,129.0,-1.9590874910354608,-0.0,1775.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7884270548820496,0.2797634601593017,0.2539542615413666,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8734067678451538,0.3848063945770263,0.3661242723464966,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8114904165267944,0.3049957156181335,0.2149814963340759,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8432835340499878,0.3452623188495636,0.3289453387260437,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7557229399681091,0.2459438741207122,1.1182979345321655,291.0342712402344,291.0260009765625,289.25,286.7914428710937,291.0331115722656,297.2219543457031,291.0341796875,1.0,0.5220903158187866,1.0,1.0,0.2811775207519531,1.0,-2.74009370803833,2.127690076828003,0.6124036908149719,1.507537603378296,0.0,0.0,0.0,129.20689392089844,129.0,-1.9590874910354608,-0.0,1775.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7875291109085083,0.2800222039222717,0.2542103826999664,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.872599184513092,0.3854064643383026,0.3667065501213074,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8108071684837341,0.3055103123188019,0.2153585702180862,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8425750136375427,0.3458210825920105,0.3294984698295593,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7545400857925415,0.245793804526329,1.11775004863739,291.0331420898437,291.0260009765625,289.25,286.7997436523437,291.0315246582031,297.2213439941406,291.03302001953125,1.0,0.5224445462226868,1.0,1.0,0.2809576094150543,1.0,-2.741563320159912,2.129319429397583,0.6122441291809082,1.5088577270507812,0.0,0.0,0.0,129.95603942871094,129.0,-2.608031988143921,-0.0,1781.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7894141674041748,0.2802905440330505,0.2544086873531341,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.874854564666748,0.386024922132492,0.3672399520874023,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8128477931022644,0.3060335516929626,0.2156902998685836,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8446301221847534,0.3463852107524872,0.3299872279167175,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7558752298355103,0.2456524074077606,1.1169108152389526,291.0318908691406,291.0260009765625,289.25,286.8080139160156,291.0302734375,297.2209167480469,291.03179931640625,1.0,0.5218075513839722,1.0,1.0,0.2807947099208832,1.0,-2.7424211502075195,2.1303768157958984,0.6120442748069763,1.509722113609314,0.0,0.0,0.0,128.9961395263672,117.0,-2.9492204189300537,-0.0,1778.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7989634871482849,0.2808641195297241,0.2547152638435364,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8857932090759277,0.3873093128204345,0.3682270646095276,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8223088383674622,0.3071149587631225,0.2162820994853973,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8546011447906494,0.3475384712219238,0.3308584094047546,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.763849675655365,0.2454060316085815,1.114776849746704,291.029541015625,291.0260009765625,289.25,286.8243713378906,291.0277404785156,297.2205505371094,291.0294189453125,1.0,0.5183462500572205,1.0,1.0,0.2804689705371856,1.0,-2.743170499801636,2.1317970752716064,0.6113734245300293,1.510962724685669,0.0,0.0,0.0,123.81951141357422,105.0,-3.239989995956421,-0.0,1754.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7989634871482849,0.2808641195297241,0.2547152638435364,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8857932090759277,0.3873093128204345,0.3682270646095276,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8223088383674622,0.3071149587631225,0.2162820994853973,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8546011447906494,0.3475384712219238,0.3308584094047546,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.763849675655365,0.2454060316085815,1.114776849746704,291.029541015625,291.0260009765625,289.25,286.8243713378906,291.0277404785156,297.2205505371094,291.0294189453125,1.0,0.5183462500572205,1.0,1.0,0.2804689705371856,1.0,-2.743170499801636,2.1317970752716064,0.6113734245300293,1.510962724685669,0.0,0.0,0.0,123.81951141357422,105.0,-3.239989995956421,-0.0,1754.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.814617395401001,0.2814862430095672,0.2549608647823334,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9040809869766236,0.3886443972587585,0.3691548407077789,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8376857042312622,0.3082450628280639,0.2168259620666504,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8715806007385254,0.348728209733963,0.3316528797149658,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.7780622839927673,0.2452134490013122,1.1123539209365845,291.02703857421875,291.0260009765625,289.25,286.84039306640625,291.025146484375,297.2206726074219,291.0269470214844,1.0,0.5129837393760681,1.0,1.0,0.2801432013511657,1.0,-2.7432775497436523,2.132768154144287,0.6105092763900757,1.5118913650512695,0.0,0.0,0.0,115.81694793701172,93.0,-3.417649984359741,-0.0,1717.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.814617395401001,0.2814862430095672,0.2549608647823334,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9040809869766236,0.3886443972587585,0.3691548407077789,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8376857042312622,0.3082450628280639,0.2168259620666504,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8715806007385254,0.348728209733963,0.3316528797149658,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.7780622839927673,0.2452134490013122,1.1123539209365845,291.02703857421875,291.0260009765625,289.25,286.84039306640625,291.025146484375,297.2206726074219,291.0269470214844,1.0,0.5129837393760681,1.0,1.0,0.2801432013511657,1.0,-2.7432775497436523,2.132768154144287,0.6105092763900757,1.5118913650512695,0.0,0.0,0.0,115.81694793701172,93.0,-3.417649984359741,-0.0,1717.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8350841999053955,0.282153457403183,0.2551860511302948,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9322525262832642,0.3900211751461029,0.3700586557388305,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8597387671470642,0.3094229996204376,0.2173554450273513,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8959218263626099,0.3499546349048614,0.3324171304702759,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7986428737640381,0.2450751662254333,1.1098676919937134,291.0256042480469,291.0260009765625,289.25,286.8558959960937,291.02459716796875,297.22119140625,291.0255432128906,1.0,0.5065075755119324,1.0,1.0,0.280076265335083,1.0,-2.7432010173797607,2.1329238414764404,0.6102773547172546,1.5120443105697632,0.0,0.0,0.0,106.1788558959961,81.0,-2.194365262985229,-0.0,1672.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8350841999053955,0.282153457403183,0.2551860511302948,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9322525262832642,0.3900211751461029,0.3700586557388305,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8597387671470642,0.3094229996204376,0.2173554450273513,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8959218263626099,0.3499546349048614,0.3324171304702759,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7986428737640381,0.2450751662254333,1.1098676919937134,291.0256042480469,291.0260009765625,289.25,286.8558959960937,291.02459716796875,297.22119140625,291.0255432128906,1.0,0.5065075755119324,1.0,1.0,0.280076265335083,1.0,-2.7432010173797607,2.1329238414764404,0.6102773547172546,1.5120443105697632,0.0,0.0,0.0,106.1788558959961,81.0,-2.194365262985229,-0.0,1672.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8635988831520081,0.2828655242919922,0.2554158568382263,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.968890368938446,0.391437828540802,0.3709627091884613,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8910483717918396,0.3106500506401062,0.2178911864757537,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9317189455032348,0.3512196540832519,0.3331797122955322,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8254902958869934,0.2449924349784851,1.1074504852294922,291.0248413085937,291.0260009765625,289.25,286.87078857421875,291.0242004394531,297.2220153808594,291.0248107910156,1.0,0.4993678331375122,1.0,1.0,0.2800093293190002,1.0,-2.7432191371917725,2.133122682571411,0.610096275806427,1.5122177600860596,0.0,0.0,0.0,95.57769775390624,69.0,-1.3446996212005615,-0.0,1622.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
