time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8635988831520081,0.2828655242919922,0.2554158568382263,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.968890368938446,0.391437828540802,0.3709627091884613,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8910483717918396,0.3106500506401062,0.2178911864757537,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9317189455032348,0.3512196540832519,0.3331797122955322,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8254902958869934,0.2449924349784851,1.1074504852294922,291.0248413085937,291.0260009765625,289.25,286.87078857421875,291.0242004394531,297.2220153808594,291.0248107910156,1.0,0.4993678331375122,1.0,1.0,0.2800093293190002,1.0,-2.7432191371917725,2.133122682571411,0.610096275806427,1.5122177600860596,0.0,0.0,0.0,95.57769775390624,69.0,-1.3446996212005615,-0.0,1622.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.882559061050415,0.2832362651824951,0.2555357217788696,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.988073706626892,0.392159104347229,0.3714182078838348,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9116523861885072,0.3112803995609283,0.2181642651557922,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9548822045326232,0.3518652319908142,0.3335644900798797,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8418736457824707,0.2449705004692077,1.106287121772766,291.0245666503906,291.0260009765625,289.25,286.8779602050781,291.0240478515625,297.2225341796875,291.0245361328125,1.0,0.4956345856189728,1.0,1.0,0.2799758613109588,1.0,-2.743302822113037,2.133274793624878,0.6100278496742249,1.5123389959335327,0.0,0.0,0.0,90.04454803466797,69.0,-1.0736769437789917,-0.0,1597.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9010270237922668,0.2836015820503235,0.2556977272033691,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9990000128746032,0.392936110496521,0.3668931722640991,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9334247708320618,0.3119069337844848,0.2184711992740631,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9747281670570374,0.352504700422287,0.3339928984642029,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8579967617988586,0.2449462115764618,1.105347990989685,291.0248718261719,291.0260009765625,289.25,286.8848876953125,291.0234680175781,297.2230834960937,291.0248107910156,1.0,0.4915643334388733,1.0,1.0,0.2800061702728271,1.0,-2.7378592491149902,2.129333734512329,0.6085256934165955,1.5100252628326416,0.0,0.0,0.0,85.29839324951172,72.0,-0.5981028079986572,-0.0,1567.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.916467785835266,0.284313440322876,0.2562203109264374,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9990000128746032,0.3958024978637695,0.3508592844009399,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.95065575838089,0.3131512105464935,0.2192450910806656,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9884581565856934,0.3537703156471252,0.3350614905357361,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8706141710281372,0.2448997050523758,1.1045303344726562,291.0225830078125,291.0260009765625,289.25,286.8980712890625,291.0212097167969,297.2295227050781,291.0224914550781,1.0,0.4869966208934784,1.0,1.0,0.2800667583942413,1.0,-2.720417261123657,2.1169867515563965,0.6034307479858398,1.5012683868408203,0.0,0.0,0.0,81.57967376708984,90.0,-2.094255208969116,-0.0,1525.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.916467785835266,0.284313440322876,0.2562203109264374,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9990000128746032,0.3958024978637695,0.3508592844009399,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.95065575838089,0.3131512105464935,0.2192450910806656,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9884581565856934,0.3537703156471252,0.3350614905357361,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8706141710281372,0.2448997050523758,1.1045303344726562,291.0225830078125,291.0260009765625,289.25,286.8980712890625,291.0212097167969,297.2295227050781,291.0224914550781,1.0,0.4869966208934784,1.0,1.0,0.2800667583942413,1.0,-2.720417261123657,2.1169867515563965,0.6034307479858398,1.5012683868408203,0.0,0.0,0.0,81.57967376708984,90.0,-2.094255208969116,-0.0,1525.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9107322096824646,0.2850815057754516,0.2569411695003509,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9990000128746032,0.3987709283828735,0.3577460348606109,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9453113675117492,0.3144690096378326,0.2201844304800033,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9841748476028442,0.3551039695739746,0.3363482654094696,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8650646209716797,0.2449505478143692,1.1048821210861206,291.0233459472656,291.0260009765625,289.25,286.91015625,291.0256652832031,297.2366638183594,291.0235900878906,1.0,0.4904848039150238,1.0,1.0,0.2801273763179779,1.0,-2.732621669769287,2.125434398651123,0.6071872711181641,1.5065282583236694,0.0,0.0,0.0,83.30142974853516,108.0,1.4677895307540894,-0.0,1550.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9107322096824646,0.2850815057754516,0.2569411695003509,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9990000128746032,0.3987709283828735,0.3577460348606109,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9453113675117492,0.3144690096378326,0.2201844304800033,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9841748476028442,0.3551039695739746,0.3363482654094696,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8650646209716797,0.2449505478143692,1.1048821210861206,291.0233459472656,291.0260009765625,289.25,286.91015625,291.0256652832031,297.2366638183594,291.0235900878906,1.0,0.4904848039150238,1.0,1.0,0.2801273763179779,1.0,-2.732621669769287,2.125434398651123,0.6071872711181641,1.5065282583236694,0.0,0.0,0.0,83.30142974853516,108.0,1.4677895307540894,-0.0,1550.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8883029818534851,0.2858686447143554,0.2578519284725189,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9957424998283386,0.3998124003410339,0.3788363933563232,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9200812578201294,0.3158224523067474,0.2212832570075988,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9625383615493774,0.3564687967300415,0.3378462493419647,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8445373177528381,0.2450377792119979,1.1062995195388794,291.0287475585937,291.0260009765625,289.25,286.9210510253906,291.03326416015625,297.234619140625,291.0292053222656,1.0,0.4995442926883697,1.0,1.0,0.2802527248859405,1.0,-2.7639496326446533,2.1470181941986084,0.6169314980506897,1.5213021039962769,0.0,0.0,0.0,89.98686981201172,126.0,6.253198623657227,-0.0,1626.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8883029818534851,0.2858686447143554,0.2578519284725189,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9957424998283386,0.3998124003410339,0.3788363933563232,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9200812578201294,0.3158224523067474,0.2212832570075988,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9625383615493774,0.3564687967300415,0.3378462493419647,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8445373177528381,0.2450377792119979,1.1062995195388794,291.0287475585937,291.0260009765625,289.25,286.9210510253906,291.03326416015625,297.234619140625,291.0292053222656,1.0,0.4995442926883697,1.0,1.0,0.2802527248859405,1.0,-2.7639496326446533,2.1470181941986084,0.6169314980506897,1.5213021039962769,0.0,0.0,0.0,89.98686981201172,126.0,6.253198623657227,-0.0,1626.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8465888500213623,0.286549299955368,0.2590019106864929,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9516855478286744,0.400315374135971,0.3797715306282043,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8748733997344971,0.3170844614505768,0.2225788086652755,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9118442535400392,0.3577403128147125,0.3396084010601043,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8062321543693542,0.2450132071971893,1.1088979244232178,291.032470703125,291.0260009765625,289.25,286.9305725097656,291.0351257324219,297.22930908203125,291.0326232910156,1.0,0.5103079080581665,1.0,1.0,0.2803780436515808,1.0,-2.7732043266296387,2.153160810470581,0.6200433969497681,1.5253255367279053,0.0,0.0,0.0,104.11658477783205,144.0,4.775831699371338,-0.0,1707.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8465888500213623,0.286549299955368,0.2590019106864929,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9516855478286744,0.400315374135971,0.3797715306282043,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8748733997344971,0.3170844614505768,0.2225788086652755,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9118442535400392,0.3577403128147125,0.3396084010601043,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8062321543693542,0.2450132071971893,1.1088979244232178,291.032470703125,291.0260009765625,289.25,286.9305725097656,291.0351257324219,297.22930908203125,291.0326232910156,1.0,0.5103079080581665,1.0,1.0,0.2803780436515808,1.0,-2.7732043266296387,2.153160810470581,0.6200433969497681,1.5253255367279053,0.0,0.0,0.0,104.11658477783205,144.0,4.775831699371338,-0.0,1707.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8297451138496399,0.2868705689907074,0.2595783770084381,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.928633749485016,0.400764912366867,0.3804420530796051,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8566440343856812,0.3177014887332916,0.2232315689325332,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8917312026023865,0.3583613634109497,0.3404957056045532,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7884688377380371,0.2449829578399658,1.110205054283142,291.0338134765625,291.0260009765625,289.25,286.9347839355469,291.0363464355469,297.227783203125,291.0339660644531,1.0,0.5161131620407104,1.0,1.0,0.2804407179355621,1.0,-2.7781240940093994,2.1564345359802246,0.6216896772384644,1.527488112449646,0.0,0.0,0.0,111.87310028076172,144.0,4.344196319580078,-0.0,1751.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8146809935569763,0.2871810793876648,0.2601568102836609,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.9080270528793336,0.4012841284275055,0.3812082707881927,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8408856987953186,0.3183104693889618,0.2238878160715103,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8742291331291199,0.3589734733104706,0.3413870632648468,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.772629976272583,0.2449431419372558,1.1115262508392334,291.0346984863281,291.0260009765625,289.25,286.9385681152344,291.0361633300781,297.22662353515625,291.0347595214844,1.0,0.5220956206321716,1.0,1.0,0.2802903950214386,1.0,-2.7831876277923584,2.1603615283966064,0.622826099395752,1.5302733182907104,0.0,0.0,0.0,119.95508575439452,147.0,3.1642777919769287,-0.0,1797.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7964188456535339,0.2877761423587799,0.2610898017883301,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8871486783027649,0.4024380445480346,0.3826739490032196,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8237545490264893,0.319506973028183,0.2250304967164993,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.85511314868927,0.360171377658844,0.3429362177848816,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7549822926521301,0.2448383867740631,1.1130608320236206,291.0347595214844,291.0260009765625,289.25,286.9449462890625,291.0351257324219,297.2249450683594,291.0347900390625,1.0,0.5298100113868713,1.0,1.0,0.2799897193908691,1.0,-2.7911527156829834,2.1667733192443848,0.6243793964385986,1.534931778907776,0.0,0.0,0.0,130.79200744628906,150.0,0.8516203761100769,-0.0,1861.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7964188456535339,0.2877761423587799,0.2610898017883301,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8871486783027649,0.4024380445480346,0.3826739490032196,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8237545490264893,0.319506973028183,0.2250304967164993,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.85511314868927,0.360171377658844,0.3429362177848816,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7549822926521301,0.2448383867740631,1.1130608320236206,291.0347595214844,291.0260009765625,289.25,286.9449462890625,291.0351257324219,297.2249450683594,291.0347900390625,1.0,0.5298100113868713,1.0,1.0,0.2799897193908691,1.0,-2.7911527156829834,2.1667733192443848,0.6243793964385986,1.534931778907776,0.0,0.0,0.0,130.79200744628906,150.0,0.8516203761100769,-0.0,1861.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7853538393974304,0.2883682548999786,0.2618916630744934,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8751152753829956,0.4036796689033508,0.3841111361980438,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8136284351348877,0.3207020163536072,0.2260728329420089,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8442390561103821,0.361358493566513,0.3443413078784942,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7446439266204834,0.2447270900011062,1.1139272451400757,291.0341491699219,291.0260009765625,289.25,286.94952392578125,291.033935546875,297.2238464355469,291.0341491699219,1.0,0.5354047417640686,1.0,1.0,0.2796890437602997,1.0,-2.797827243804932,2.1722872257232666,0.6255401372909546,1.5389602184295654,0.0,0.0,0.0,138.33277893066406,138.0,-0.4309386909008026,-0.0,1907.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7853538393974304,0.2883682548999786,0.2618916630744934,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8751152753829956,0.4036796689033508,0.3841111361980438,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8136284351348877,0.3207020163536072,0.2260728329420089,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8442390561103821,0.361358493566513,0.3443413078784942,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7446439266204834,0.2447270900011062,1.1139272451400757,291.0341491699219,291.0260009765625,289.25,286.94952392578125,291.033935546875,297.2238464355469,291.0341491699219,1.0,0.5354047417640686,1.0,1.0,0.2796890437602997,1.0,-2.797827243804932,2.1722872257232666,0.6255401372909546,1.5389602184295654,0.0,0.0,0.0,138.33277893066406,138.0,-0.4309386909008026,-0.0,1907.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.7984485030174255,0.2935084402561188,0.2653633952140808,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.8890293836593628,0.4096278846263885,0.3884573876857757,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.826251208782196,0.3265825510025024,0.2292440235614776,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8572589755058289,0.3672591745853424,0.3486379086971283,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7564218640327454,0.2496722042560577,1.1295140981674194,291.0409240722656,291.0260009765625,289.25,286.95269775390625,291.0483093261719,297.2662048339844,291.0415954589844,1.0,0.5370398759841919,1.0,1.0,0.2793400585651397,1.0,-2.834894180297852,2.199306011199951,0.6355882287025452,1.5572460889816284,0.0,0.0,0.0,133.81137084960938,126.0,8.949089050292969,-0.0,1944.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.7984485030174255,0.2935084402561188,0.2653633952140808,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.8890293836593628,0.4096278846263885,0.3884573876857757,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.826251208782196,0.3265825510025024,0.2292440235614776,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8572589755058289,0.3672591745853424,0.3486379086971283,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7564218640327454,0.2496722042560577,1.1295140981674194,291.0409240722656,291.0260009765625,289.25,286.95269775390625,291.0483093261719,297.2662048339844,291.0415954589844,1.0,0.5370398759841919,1.0,1.0,0.2793400585651397,1.0,-2.834894180297852,2.199306011199951,0.6355882287025452,1.5572460889816284,0.0,0.0,0.0,133.81137084960938,126.0,8.949089050292969,-0.0,1944.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8177343606948853,0.2970441877841949,0.2684838473796844,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.9113590717315674,0.4142321050167084,0.3926861584186554,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8454997539520264,0.3311139643192291,0.2323232889175415,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8781682848930359,0.3718321621417999,0.3528416454792022,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7755734920501709,0.2536227405071258,1.146489143371582,291.051513671875,291.0260009765625,289.25,286.9549560546875,291.0589599609375,297.290283203125,291.0520324707031,1.0,0.5369645953178406,1.0,1.0,0.2789911031723022,1.0,-2.8728928565979004,2.226923942565918,0.6459689140319824,1.5765187740325928,0.0,0.0,0.0,126.0699691772461,114.0,12.433124542236328,-0.0,1968.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8177343606948853,0.2970441877841949,0.2684838473796844,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.9113590717315674,0.4142321050167084,0.3926861584186554,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8454997539520264,0.3311139643192291,0.2323232889175415,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8781682848930359,0.3718321621417999,0.3528416454792022,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7755734920501709,0.2536227405071258,1.146489143371582,291.051513671875,291.0260009765625,289.25,286.9549560546875,291.0589599609375,297.290283203125,291.0520324707031,1.0,0.5369645953178406,1.0,1.0,0.2789911031723022,1.0,-2.8728928565979004,2.226923942565918,0.6459689140319824,1.5765187740325928,0.0,0.0,0.0,126.0699691772461,114.0,12.433124542236328,-0.0,1968.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8278116583824158,0.2984595894813537,0.2696571946144104,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.9252226948738098,0.4162251055240631,0.394450843334198,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8565931916236877,0.3330728411674499,0.2336050570011139,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8901904225349426,0.3738050460815429,0.3545911908149719,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7864938378334045,0.2553137838840484,1.15353524684906,291.0558166503906,291.0260009765625,289.25,286.95574951171875,291.0626220703125,297.2982482910156,291.0562438964844,1.0,0.5362983345985413,1.0,1.0,0.2788166403770447,1.0,-2.888540506362915,2.2383909225463867,0.6501494646072388,1.5845513343811035,0.0,0.0,0.0,121.83065032958984,114.0,12.00080680847168,-0.0,1973.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8389058709144592,0.2997298240661621,0.2706676125526428,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9407659769058228,0.4180804491043091,0.3960580229759216,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8691484928131104,0.3348957300186157,0.2347715198993683,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9035683274269104,0.375635951757431,0.3561792373657226,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7985614538192749,0.256858080625534,1.1598244905471802,291.0585632324219,291.0260009765625,289.25,286.9563903808594,291.06298828125,297.30450439453125,291.05877685546875,1.0,0.5352904200553894,1.0,1.0,0.278287261724472,1.0,-2.902559995651245,2.249673843383789,0.652886152267456,1.5927544832229614,0.0,0.0,0.0,117.35163879394533,102.0,9.310986518859863,-0.0,1974.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.866339385509491,0.3019788265228271,0.2723636627197265,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.9744884967803956,0.4214887917041778,0.3989316523075104,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.899885892868042,0.3382433950901031,0.2368554919958114,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.938923954963684,0.3789841532707214,0.3590030074119568,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.8256732821464539,0.259589672088623,1.1705766916275024,291.059814453125,291.0260009765625,289.25,286.9570617675781,291.0614929199219,297.313232421875,291.0599060058594,1.0,0.5324433445930481,1.0,1.0,0.2772285044193268,1.0,-2.926880121231079,2.2697911262512207,0.6570889949798584,1.6075358390808103,0.0,0.0,0.0,107.76729583740234,90.0,3.549436092376709,-0.0,1966.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.866339385509491,0.3019788265228271,0.2723636627197265,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.9744884967803956,0.4214887917041778,0.3989316523075104,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.899885892868042,0.3382433950901031,0.2368554919958114,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.938923954963684,0.3789841532707214,0.3590030074119568,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.8256732821464539,0.259589672088623,1.1705766916275024,291.059814453125,291.0260009765625,289.25,286.9570617675781,291.0614929199219,297.313232421875,291.0599060058594,1.0,0.5324433445930481,1.0,1.0,0.2772285044193268,1.0,-2.926880121231079,2.2697911262512207,0.6570889949798584,1.6075358390808103,0.0,0.0,0.0,107.76729583740234,90.0,3.549436092376709,-0.0,1966.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8992381691932678,0.3039755821228027,0.273841381072998,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9990000128746032,0.424708604812622,0.3952057659626007,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9386386871337892,0.3413028419017792,0.2387495636940002,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9762291312217712,0.3820286691188812,0.3615540564060211,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8554099202156067,0.2619399130344391,1.1797055006027222,291.0589904785156,291.0260009765625,289.25,286.95709228515625,291.0573425292969,297.31854248046875,291.0588684082031,1.0,0.5283956527709961,1.0,1.0,0.2761697471141815,1.0,-2.940544366836548,2.282387971878052,0.6581563949584961,1.617630958557129,0.0,0.0,0.0,98.65787506103516,93.0,-0.5696415305137634,-0.0,1943.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8992381691932678,0.3039755821228027,0.273841381072998,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9990000128746032,0.424708604812622,0.3952057659626007,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9386386871337892,0.3413028419017792,0.2387495636940002,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9762291312217712,0.3820286691188812,0.3615540564060211,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8554099202156067,0.2619399130344391,1.1797055006027222,291.0589904785156,291.0260009765625,289.25,286.95709228515625,291.0573425292969,297.31854248046875,291.0588684082031,1.0,0.5283956527709961,1.0,1.0,0.2761697471141815,1.0,-2.940544366836548,2.282387971878052,0.6581563949584961,1.617630958557129,0.0,0.0,0.0,98.65787506103516,93.0,-0.5696415305137634,-0.0,1943.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.9125619530677797,0.3057855665683746,0.2753834128379822,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9990000128746032,0.4291714131832123,0.3813698589801788,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9540687799453736,0.3441367447376251,0.2406658083200454,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9884051084518432,0.3848398923873901,0.3641262650489807,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8676854372024536,0.2639799118041992,1.1885721683502195,291.05224609375,291.0260009765625,289.25,286.9564819335937,291.04833984375,297.3258972167969,291.0519714355469,1.0,0.5271228551864624,1.0,1.0,0.2747977077960968,1.0,-2.9417877197265625,2.2872328758239746,0.6545548439025879,1.62198007106781,0.0,0.0,0.0,95.82512664794922,111.0,-6.904882431030273,-0.0,1931.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.9125619530677797,0.3057855665683746,0.2753834128379822,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9990000128746032,0.4291714131832123,0.3813698589801788,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9540687799453736,0.3441367447376251,0.2406658083200454,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9884051084518432,0.3848398923873901,0.3641262650489807,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8676854372024536,0.2639799118041992,1.1885721683502195,291.05224609375,291.0260009765625,289.25,286.9564819335937,291.04833984375,297.3258972167969,291.0519714355469,1.0,0.5271228551864624,1.0,1.0,0.2747977077960968,1.0,-2.9417877197265625,2.2872328758239746,0.6545548439025879,1.62198007106781,0.0,0.0,0.0,95.82512664794922,111.0,-6.904882431030273,-0.0,1931.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.907270848751068,0.3075339794158935,0.2770186364650726,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9990000128746032,0.4335491061210632,0.3897261619567871,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9493603706359864,0.3468813002109527,0.2426329553127288,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9844406843185424,0.3875587880611419,0.3667634725570678,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.8635881543159485,0.2658711671829223,1.1974804401397705,291.0462951660156,291.0260009765625,289.25,286.95538330078125,291.044189453125,297.3323669433594,291.0462646484375,1.0,0.533375084400177,1.0,1.0,0.2734256386756897,1.0,-2.9700043201446533,2.311169147491455,0.6588351130485535,1.6392391920089722,0.0,0.0,0.0,98.63241577148438,129.0,-6.897213935852051,-0.0,1992.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.907270848751068,0.3075339794158935,0.2770186364650726,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9990000128746032,0.4335491061210632,0.3897261619567871,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9493603706359864,0.3468813002109527,0.2426329553127288,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9844406843185424,0.3875587880611419,0.3667634725570678,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.8635881543159485,0.2658711671829223,1.1974804401397705,291.0462951660156,291.0260009765625,289.25,286.95538330078125,291.044189453125,297.3323669433594,291.0462646484375,1.0,0.533375084400177,1.0,1.0,0.2734256386756897,1.0,-2.9700043201446533,2.311169147491455,0.6588351130485535,1.6392391920089722,0.0,0.0,0.0,98.63241577148438,129.0,-6.897213935852051,-0.0,1992.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8996097445487976,0.308384358882904,0.2778697907924652,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9990000128746032,0.4350068569183349,0.4005376994609833,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9411065578460692,0.3482221066951751,0.2436367273330688,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9775959253311156,0.3888863921165466,0.3681088089942932,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8568906784057617,0.2667626738548279,1.2019683122634888,291.0444030761719,291.0260009765625,289.25,286.9546203613281,291.0430908203125,297.3325500488281,291.04443359375,1.0,0.5385599136352539,1.0,1.0,0.2727396190166473,1.0,-2.9922330379486084,2.32888412475586,0.663348913192749,1.651901364326477,0.0,0.0,0.0,101.7882843017578,129.0,-5.94167947769165,-0.0,2046.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8886719942092896,0.3092145323753357,0.2787495255470276,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9978664517402648,0.4358639121055603,0.4126336872577667,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9286035299301147,0.3495383560657501,0.2446595132350921,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9667143821716307,0.3901893198490143,0.3694797158241272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8472338318824768,0.2676121592521667,1.206505298614502,291.04376220703125,291.0260009765625,289.25,286.95379638671875,291.0440673828125,297.33026123046875,291.0439758300781,1.0,0.5447169542312622,1.0,1.0,0.2723576426506042,1.0,-3.0165445804595947,2.3472251892089844,0.669319212436676,1.6649736166000366,0.0,0.0,0.0,106.22152709960938,147.0,-3.565537929534912,-0.0,2110.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8510459661483765,0.3107248544692993,0.2806807458400726,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.9598127007484436,0.4374151229858398,0.4146234691143036,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8866823315620422,0.3520095646381378,0.246830552816391,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.92169988155365,0.39263516664505,0.3723925352096557,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8137762546539307,0.2690906524658203,1.216120719909668,291.0421447753906,291.0260009765625,289.25,286.9518127441406,291.0409851074219,297.3238830566406,291.0421142578125,1.0,0.5571460127830505,1.0,1.0,0.2715937197208404,1.0,-3.0385751724243164,2.3650271892547607,0.6735478043556213,1.6781373023986816,0.0,0.0,0.0,121.6396255493164,165.0,-3.483603000640869,-0.0,2229.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8510459661483765,0.3107248544692993,0.2806807458400726,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.9598127007484436,0.4374151229858398,0.4146234691143036,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8866823315620422,0.3520095646381378,0.246830552816391,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.92169988155365,0.39263516664505,0.3723925352096557,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8137762546539307,0.2690906524658203,1.216120719909668,291.0421447753906,291.0260009765625,289.25,286.9518127441406,291.0409851074219,297.3238830566406,291.0421142578125,1.0,0.5571460127830505,1.0,1.0,0.2715937197208404,1.0,-3.0385751724243164,2.3650271892547607,0.6735478043556213,1.6781373023986816,0.0,0.0,0.0,121.6396255493164,165.0,-3.483603000640869,-0.0,2229.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8223664164543152,0.3121483623981476,0.2825638055801391,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.9208028316497804,0.4393911957740783,0.4170244634151459,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8553821444511414,0.3543813526630401,0.2489550709724426,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8867315649986267,0.3949827551841736,0.3752439022064209,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.7844113707542419,0.2704102098941803,1.225145936012268,291.0393371582031,291.0260009765625,289.25,286.94952392578125,291.0380859375,297.3192443847656,291.039306640625,1.0,0.57016521692276,1.0,1.0,0.2708297669887543,1.0,-3.0605573654174805,2.3828489780426025,0.6777085661888123,1.6911267042160034,0.0,0.0,0.0,138.3832244873047,183.0,-3.783028364181519,-0.0,2356.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
