time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8223664164543152,0.3121483623981476,0.2825638055801391,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.9208028316497804,0.4393911957740783,0.4170244634151459,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8553821444511414,0.3543813526630401,0.2489550709724426,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8867315649986267,0.3949827551841736,0.3752439022064209,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.7844113707542419,0.2704102098941803,1.225145936012268,291.0393371582031,291.0260009765625,289.25,286.94952392578125,291.0380859375,297.3192443847656,291.039306640625,1.0,0.57016521692276,1.0,1.0,0.2708297669887543,1.0,-3.0605573654174805,2.3828489780426025,0.6777085661888123,1.6911267042160034,0.0,0.0,0.0,138.3832244873047,183.0,-3.783028364181519,-0.0,2356.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7978933453559875,0.3135033845901489,0.2844127118587494,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8908358812332153,0.4415354132652282,0.4196650087833404,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8312696218490601,0.3566732704639435,0.2510448694229126,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8599761724472046,0.3972499370574951,0.3780482113361358,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7606233358383179,0.271604061126709,1.2337301969528198,291.0373229980469,291.0260009765625,289.25,286.9469909667969,291.0365905761719,297.3152160644531,291.0373229980469,1.0,0.5833789706230164,1.0,1.0,0.2702533304691314,1.0,-3.0821590423583984,2.39988374710083,0.6822753548622131,1.703418850898743,0.0,0.0,0.0,155.95631408691406,186.0,-2.9530036449432373,-0.0,2489.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7978933453559875,0.3135033845901489,0.2844127118587494,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8908358812332153,0.4415354132652282,0.4196650087833404,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8312696218490601,0.3566732704639435,0.2510448694229126,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8599761724472046,0.3972499370574951,0.3780482113361358,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7606233358383179,0.271604061126709,1.2337301969528198,291.0373229980469,291.0260009765625,289.25,286.9469909667969,291.0365905761719,297.3152160644531,291.0373229980469,1.0,0.5833789706230164,1.0,1.0,0.2702533304691314,1.0,-3.0821590423583984,2.39988374710083,0.6822753548622131,1.703418850898743,0.0,0.0,0.0,155.95631408691406,186.0,-2.9530036449432373,-0.0,2489.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7845371961593628,0.3148157000541687,0.2859958112239837,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8761026859283447,0.4437360167503357,0.4221452176570892,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8191061019897461,0.3589092791080475,0.2529194355010986,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8466431498527527,0.3994576632976532,0.3805588781833648,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7486099004745483,0.272703617811203,1.2407530546188354,291.0355224609375,291.0260009765625,289.25,286.9443054199219,291.0346984863281,297.3114624023437,291.0355224609375,1.0,0.592156171798706,1.0,1.0,0.2696768939495086,1.0,-3.1007635593414307,2.414788722991944,0.6859748363494873,1.7142975330352783,0.0,0.0,0.0,167.53953552246094,174.0,-2.736417531967163,-0.0,2585.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7845371961593628,0.3148157000541687,0.2859958112239837,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8761026859283447,0.4437360167503357,0.4221452176570892,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8191061019897461,0.3589092791080475,0.2529194355010986,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8466431498527527,0.3994576632976532,0.3805588781833648,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7486099004745483,0.272703617811203,1.2407530546188354,291.0355224609375,291.0260009765625,289.25,286.9443054199219,291.0346984863281,297.3114624023437,291.0355224609375,1.0,0.592156171798706,1.0,1.0,0.2696768939495086,1.0,-3.1007635593414307,2.414788722991944,0.6859748363494873,1.7142975330352783,0.0,0.0,0.0,167.53953552246094,174.0,-2.736417531967163,-0.0,2585.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.783344566822052,0.3154694437980652,0.2866315543651581,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8748936057090759,0.4448467791080475,0.4232392013072967,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8182135820388794,0.3600181341171264,0.2537312805652618,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8456096649169922,0.4005495309829712,0.3816421329975128,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7475287318229675,0.2732320725917816,1.2434009313583374,291.0345153808594,291.0260009765625,289.25,286.9429016113281,291.033447265625,297.3097229003906,291.03448486328125,1.0,0.5937750935554504,1.0,1.0,0.2693886756896972,1.0,-3.108309030532837,2.420998334884644,0.6873106956481934,1.7189066410064695,0.0,0.0,0.0,169.25399780273438,174.0,-2.871478319168091,-0.0,2609.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7846774458885193,0.3161316514015198,0.2871949076652527,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8764991760253906,0.4459666013717651,0.4242599308490753,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8197499513626099,0.3611299395561218,0.254483163356781,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8471298813819885,0.4016416072845459,0.3826419711112976,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7486724853515625,0.273756742477417,1.2456308603286743,291.0335998535156,291.0260009765625,289.25,286.9414978027344,291.0328369140625,297.3081359863281,291.0335998535156,1.0,0.5943000316619873,1.0,1.0,0.2692094445228576,1.0,-3.115001916885376,2.426302194595337,0.6886997818946838,1.722773790359497,0.0,0.0,0.0,168.8993682861328,162.0,-2.621633768081665,-0.0,2620.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7923588752746582,0.3174912929534912,0.2882068157196045,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8853198885917664,0.4482350349426269,0.4261771142482757,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8275519609451294,0.363374263048172,0.2558870017528534,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8553063869476318,0.4038386046886444,0.3844987750053406,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7554304003715515,0.2748122811317444,1.2493743896484375,291.03228759765625,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.30548095703125,291.0322570800781,1.0,0.5930212736129761,1.0,1.0,0.2688510119915008,1.0,-3.126946210861206,2.435851573944092,0.6910946369171143,1.7297576665878296,0.0,0.0,0.0,164.2974853515625,150.0,-2.100182294845581,-0.0,2619.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7923588752746582,0.3174912929534912,0.2882068157196045,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8853198885917664,0.4482350349426269,0.4261771142482757,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8275519609451294,0.363374263048172,0.2558870017528534,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8553063869476318,0.4038386046886444,0.3844987750053406,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7554304003715515,0.2748122811317444,1.2493743896484375,291.03228759765625,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.30548095703125,291.0322570800781,1.0,0.5930212736129761,1.0,1.0,0.2688510119915008,1.0,-3.126946210861206,2.435851573944092,0.6910946369171143,1.7297576665878296,0.0,0.0,0.0,164.2974853515625,150.0,-2.100182294845581,-0.0,2619.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8051719665527344,0.3188926875591278,0.2891368567943573,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8999684453010559,0.4505328238010406,0.4279970526695251,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8402412533760071,0.3656465411186218,0.2572162747383117,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8690232038497925,0.406054139137268,0.3862454295158386,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7670109868049622,0.2758859097957611,1.252583146095276,291.03094482421875,291.0260009765625,289.25,286.9359130859375,291.03033447265625,297.3034362792969,291.03094482421875,1.0,0.5897961258888245,1.0,1.0,0.268492579460144,1.0,-3.1378097534179688,2.444641590118408,0.693168044090271,1.7362122535705566,0.0,0.0,0.0,156.41612243652344,138.0,-1.9319171905517576,-0.0,2598.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8051719665527344,0.3188926875591278,0.2891368567943573,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8999684453010559,0.4505328238010406,0.4279970526695251,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8402412533760071,0.3656465411186218,0.2572162747383117,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8690232038497925,0.406054139137268,0.3862454295158386,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7670109868049622,0.2758859097957611,1.252583146095276,291.03094482421875,291.0260009765625,289.25,286.9359130859375,291.03033447265625,297.3034362792969,291.03094482421875,1.0,0.5897961258888245,1.0,1.0,0.268492579460144,1.0,-3.1378097534179688,2.444641590118408,0.693168044090271,1.7362122535705566,0.0,0.0,0.0,156.41612243652344,138.0,-1.9319171905517576,-0.0,2598.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8214331865310669,0.3203254640102386,0.2900294959545135,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9209386706352234,0.4528501629829407,0.4297660589218139,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8576074838638306,0.3679424226284027,0.2585100829601288,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8878098130226135,0.4082850813865661,0.3879361152648926,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7830163240432739,0.2769800126552582,1.2555450201034546,291.0303039550781,291.0260009765625,289.25,286.9332580566406,291.0301513671875,297.30181884765625,291.0303039550781,1.0,0.5854938626289368,1.0,1.0,0.2682846486568451,1.0,-3.1481597423553467,2.4526309967041016,0.6955285668373108,1.74197518825531,0.0,0.0,0.0,146.7144317626953,126.0,-1.0965121984481812,-0.0,2566.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8214331865310669,0.3203254640102386,0.2900294959545135,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9209386706352234,0.4528501629829407,0.4297660589218139,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8576074838638306,0.3679424226284027,0.2585100829601288,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8878098130226135,0.4082850813865661,0.3879361152648926,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7830163240432739,0.2769800126552582,1.2555450201034546,291.0303039550781,291.0260009765625,289.25,286.9332580566406,291.0301513671875,297.30181884765625,291.0303039550781,1.0,0.5854938626289368,1.0,1.0,0.2682846486568451,1.0,-3.1481597423553467,2.4526309967041016,0.6955285668373108,1.74197518825531,0.0,0.0,0.0,146.7144317626953,126.0,-1.0965121984481812,-0.0,2566.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.84132319688797,0.3217822909355163,0.2909075319766998,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9488555788993835,0.4551814794540405,0.4315095841884613,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8804661631584167,0.3702585399150848,0.2597890794277191,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9123623371124268,0.4105286300182342,0.389599472284317,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8036665320396423,0.2780939042568207,1.2584078311920166,291.0299987792969,291.0260009765625,289.25,286.9307861328125,291.0300598144531,297.30059814453125,291.030029296875,1.0,0.5805870294570923,1.0,1.0,0.2680767476558685,1.0,-3.1582915782928467,2.4604554176330566,0.6978362798690796,1.7476162910461426,0.0,0.0,0.0,135.98719787597656,114.0,-0.5887100696563721,-0.0,2528.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.84132319688797,0.3217822909355163,0.2909075319766998,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9488555788993835,0.4551814794540405,0.4315095841884613,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8804661631584167,0.3702585399150848,0.2597890794277191,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9123623371124268,0.4105286300182342,0.389599472284317,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8036665320396423,0.2780939042568207,1.2584078311920166,291.0299987792969,291.0260009765625,289.25,286.9307861328125,291.0300598144531,297.30059814453125,291.030029296875,1.0,0.5805870294570923,1.0,1.0,0.2680767476558685,1.0,-3.1582915782928467,2.4604554176330566,0.6978362798690796,1.7476162910461426,0.0,0.0,0.0,135.98719787597656,114.0,-0.5887100696563721,-0.0,2528.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8534268140792847,0.3225164711475372,0.2913438975811004,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9642099738121032,0.4563498198986053,0.4323754012584686,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8943045735359192,0.3714219033718109,0.2604260146617889,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9284078478813172,0.411653071641922,0.3904251158237457,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8155089616775513,0.2786565721035003,1.259824275970459,291.0299072265625,291.0260009765625,289.25,286.9296569824219,291.030029296875,297.300048828125,291.0299377441406,1.0,0.5779969692230225,1.0,1.0,0.2679727971553802,1.0,-3.1633188724517822,2.464341640472412,0.6989773511886597,1.7504180669784546,0.0,0.0,0.0,130.39251708984375,114.0,-0.4391522407531738,-0.0,2508.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8674758076667786,0.3232531547546386,0.2917791306972503,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9797366857528688,0.4575189054012298,0.4332382977008819,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.910255491733551,0.3725878298282623,0.2610620260238647,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9464592933654784,0.412778377532959,0.3912479281425476,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8281551599502563,0.279222160577774,1.2612361907958984,291.0299072265625,291.0260009765625,289.25,286.9285888671875,291.0301818847656,297.2995910644531,291.02996826171875,1.0,0.5753470659255981,1.0,1.0,0.26789590716362,1.0,-3.168331384658813,2.4681408405303955,0.7001904249191284,1.7531354427337646,0.0,0.0,0.0,124.69734954833984,102.0,-0.2014242112636566,-0.0,2487.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8965579867362976,0.3247024118900299,0.2927150428295135,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9990000128746032,0.4600088596343994,0.426129400730133,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9454637169837952,0.3748963177204132,0.2623853087425232,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9786008596420288,0.4150007665157318,0.3929583728313446,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8537378311157227,0.2803300023078918,1.2643911838531494,291.0304870605469,291.0260009765625,289.25,286.9267578125,291.02911376953125,297.298828125,291.03033447265625,1.0,0.5693840384483337,1.0,1.0,0.2677421569824219,1.0,-3.168388843536377,2.468580722808838,0.6998082399368286,1.7540998458862305,0.0,0.0,0.0,114.71826171875,105.0,-0.229742020368576,-0.0,2433.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8965579867362976,0.3247024118900299,0.2927150428295135,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9990000128746032,0.4600088596343994,0.426129400730133,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9454637169837952,0.3748963177204132,0.2623853087425232,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9786008596420288,0.4150007665157318,0.3929583728313446,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8537378311157227,0.2803300023078918,1.2643911838531494,291.0304870605469,291.0260009765625,289.25,286.9267578125,291.02911376953125,297.298828125,291.03033447265625,1.0,0.5693840384483337,1.0,1.0,0.2677421569824219,1.0,-3.168388843536377,2.468580722808838,0.6998082399368286,1.7540998458862305,0.0,0.0,0.0,114.71826171875,105.0,-0.229742020368576,-0.0,2433.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9090361595153807,0.3261050879955292,0.2938446700572967,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9990000128746032,0.464075893163681,0.4111981093883514,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9597557783126832,0.3771653473377228,0.2638628780841827,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9899392127990724,0.4171800315380096,0.3948736488819122,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8647428154945374,0.2814043760299682,1.2685468196868896,291.0281982421875,291.0260009765625,289.25,286.92529296875,291.0274353027344,297.3031005859375,291.0281677246094,1.0,0.5665506720542908,1.0,1.0,0.2675884068012237,1.0,-3.16084623336792,2.4637115001678467,0.6971346139907837,1.750708818435669,0.0,0.0,0.0,111.04866027832033,123.0,-1.683994174003601,-0.0,2399.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9090361595153807,0.3261050879955292,0.2938446700572967,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9990000128746032,0.464075893163681,0.4111981093883514,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9597557783126832,0.3771653473377228,0.2638628780841827,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9899392127990724,0.4171800315380096,0.3948736488819122,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8647428154945374,0.2814043760299682,1.2685468196868896,291.0281982421875,291.0260009765625,289.25,286.92529296875,291.0274353027344,297.3031005859375,291.0281677246094,1.0,0.5665506720542908,1.0,1.0,0.2675884068012237,1.0,-3.16084623336792,2.4637115001678467,0.6971346139907837,1.750708818435669,0.0,0.0,0.0,111.04866027832033,123.0,-1.683994174003601,-0.0,2399.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9049860239028932,0.327539324760437,0.2951740622520447,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9990000128746032,0.4681231677532196,0.4182081520557403,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.956130862236023,0.3794791996479034,0.2655036449432373,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9868462085723876,0.419402003288269,0.3970071673393249,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8610976934432983,0.2825420200824737,1.2738327980041504,291.02886962890625,291.0260009765625,289.25,286.9243469238281,291.03094482421875,297.3080749511719,291.0290832519531,1.0,0.5714389681816101,1.0,1.0,0.2674686014652252,1.0,-3.1817269325256348,2.478992223739624,0.7027347683906555,1.760899543762207,0.0,0.0,0.0,113.45538330078124,141.0,1.2348145246505735,-0.0,2452.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9049860239028932,0.327539324760437,0.2951740622520447,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9990000128746032,0.4681231677532196,0.4182081520557403,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.956130862236023,0.3794791996479034,0.2655036449432373,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9868462085723876,0.419402003288269,0.3970071673393249,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8610976934432983,0.2825420200824737,1.2738327980041504,291.02886962890625,291.0260009765625,289.25,286.9243469238281,291.03094482421875,297.3080749511719,291.0290832519531,1.0,0.5714389681816101,1.0,1.0,0.2674686014652252,1.0,-3.1817269325256348,2.478992223739624,0.7027347683906555,1.760899543762207,0.0,0.0,0.0,113.45538330078124,141.0,1.2348145246505735,-0.0,2452.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8898380994796753,0.3289649784564972,0.2966476380825043,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9990000128746032,0.4702309966087341,0.4414174556732178,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9394442439079284,0.3817993700504303,0.2672666311264038,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9727863669395448,0.4216289520263672,0.399304449558258,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8474183082580566,0.2836870551109314,1.279941439628601,291.0325927734375,291.0260009765625,289.25,286.9239501953125,291.036376953125,297.3056640625,291.032958984375,1.0,0.5815702676773071,1.0,1.0,0.2673488259315491,1.0,-3.2234017848968506,2.509047746658325,0.7143540382385254,1.7814514636993408,0.0,0.0,0.0,120.5445785522461,159.0,4.4178338050842285,-0.0,2573.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8898380994796753,0.3289649784564972,0.2966476380825043,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9990000128746032,0.4702309966087341,0.4414174556732178,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9394442439079284,0.3817993700504303,0.2672666311264038,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9727863669395448,0.4216289520263672,0.399304449558258,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8474183082580566,0.2836870551109314,1.279941439628601,291.0325927734375,291.0260009765625,289.25,286.9239501953125,291.036376953125,297.3056640625,291.032958984375,1.0,0.5815702676773071,1.0,1.0,0.2673488259315491,1.0,-3.2234017848968506,2.509047746658325,0.7143540382385254,1.7814514636993408,0.0,0.0,0.0,120.5445785522461,159.0,4.4178338050842285,-0.0,2573.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8735808730125427,0.3296286165714264,0.2974995970726013,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9882137179374696,0.4705983400344848,0.4458668529987335,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9201955795288086,0.3829148411750793,0.2682411968708038,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.955191969871521,0.4226976335048675,0.4005788564682007,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.833064615726471,0.2842068076133728,1.2835683822631836,291.03515625,291.0260009765625,289.25,286.9239807128906,291.0375366210937,297.30145263671875,291.0353088378906,1.0,0.5873963832855225,1.0,1.0,0.2672889232635498,1.0,-3.2372887134552,2.5190563201904297,0.7182323336601257,1.788848042488098,0.0,0.0,0.0,127.45697021484376,159.0,4.755695343017578,-0.0,2638.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8565660119056702,0.3302515149116516,0.2983594536781311,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9705768823623656,0.471144288778305,0.4465997517108917,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9006879329681396,0.3839926123619079,0.2692241072654724,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9343302249908448,0.4237291216850281,0.4018649756908417,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8178344368934631,0.2846821844577789,1.2872148752212524,291.0356750488281,291.0260009765625,289.25,286.9241943359375,291.0371398925781,297.2978820800781,291.0357666015625,1.0,0.5932316780090332,1.0,1.0,0.2671477198600769,1.0,-3.2461180686950684,2.5257699489593506,0.720348060131073,1.7935632467269895,0.0,0.0,0.0,135.54811096191406,177.0,3.0958192348480225,-0.0,2701.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8288856744766235,0.3314358294010162,0.300038605928421,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9345821142196656,0.4726353585720062,0.4485171139240265,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8699010610580444,0.3860922753810882,0.2711631655693054,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8990570902824402,0.4257365465164184,0.4044017791748047,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.78988116979599,0.2855662405490875,1.2942755222320557,291.035888671875,291.0260009765625,289.25,286.92510986328125,291.0367736816406,297.2926025390625,291.03594970703125,1.0,0.6052345633506775,1.0,1.0,0.2668653130531311,1.0,-3.264315128326416,2.53960919380188,0.7247059345245361,1.8033720254898071,0.0,0.0,0.0,152.4617919921875,195.0,1.142112374305725,-0.0,2832.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8288856744766235,0.3314358294010162,0.300038605928421,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9345821142196656,0.4726353585720062,0.4485171139240265,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8699010610580444,0.3860922753810882,0.2711631655693054,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8990570902824402,0.4257365465164184,0.4044017791748047,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.78988116979599,0.2855662405490875,1.2942755222320557,291.035888671875,291.0260009765625,289.25,286.92510986328125,291.0367736816406,297.2926025390625,291.03594970703125,1.0,0.6052345633506775,1.0,1.0,0.2668653130531311,1.0,-3.264315128326416,2.53960919380188,0.7247059345245361,1.8033720254898071,0.0,0.0,0.0,152.4617919921875,195.0,1.142112374305725,-0.0,2832.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8060703873634338,0.3325508236885071,0.3016773462295532,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.9038965106010436,0.4743787944316864,0.4507691860198974,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.845755934715271,0.3881263732910156,0.2730741202831268,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8728010654449463,0.4276769459247589,0.4068997204303741,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.7667072415351868,0.2863739430904388,1.3011032342910769,291.0359802246094,291.0260009765625,289.25,286.92681884765625,291.0365905761719,297.2884216308594,291.0360412597656,1.0,0.6174206733703613,1.0,1.0,0.2665828764438629,1.0,-3.282505989074707,2.553454160690308,0.729051947593689,1.813186287879944,0.0,0.0,0.0,170.05528259277344,198.0,0.3960716426372528,-0.0,2969.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8060703873634338,0.3325508236885071,0.3016773462295532,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.9038965106010436,0.4743787944316864,0.4507691860198974,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.845755934715271,0.3881263732910156,0.2730741202831268,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8728010654449463,0.4276769459247589,0.4068997204303741,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.7667072415351868,0.2863739430904388,1.3011032342910769,291.0359802246094,291.0260009765625,289.25,286.92681884765625,291.0365905761719,297.2884216308594,291.0360412597656,1.0,0.6174206733703613,1.0,1.0,0.2665828764438629,1.0,-3.282505989074707,2.553454160690308,0.729051947593689,1.813186287879944,0.0,0.0,0.0,170.05528259277344,198.0,0.3960716426372528,-0.0,2969.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.7932869791984558,0.3336171507835388,0.3030363023281097,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8895843625068665,0.4762110412120819,0.4528914391994476,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8338615894317627,0.3901095986366272,0.2747673690319061,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8595917820930481,0.429561972618103,0.4090997278690338,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.754923939704895,0.287120908498764,1.306487798690796,291.0352783203125,291.0260009765625,289.25,286.92938232421875,291.0351867675781,297.2847595214844,291.0352783203125,1.0,0.625292181968689,1.0,1.0,0.2661780118942261,1.0,-3.297853708267212,2.565648078918457,0.7322057485580444,1.8220312595367432,0.0,0.0,0.0,181.3959045410156,201.0,-0.7778516411781311,-0.0,3066.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.7932869791984558,0.3336171507835388,0.3030363023281097,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8895843625068665,0.4762110412120819,0.4528914391994476,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8338615894317627,0.3901095986366272,0.2747673690319061,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8595917820930481,0.429561972618103,0.4090997278690338,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.754923939704895,0.287120908498764,1.306487798690796,291.0352783203125,291.0260009765625,289.25,286.92938232421875,291.0351867675781,297.2847595214844,291.0352783203125,1.0,0.625292181968689,1.0,1.0,0.2661780118942261,1.0,-3.297853708267212,2.565648078918457,0.7322057485580444,1.8220312595367432,0.0,0.0,0.0,181.3959045410156,201.0,-0.7778516411781311,-0.0,3066.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7860275506973267,0.3346692621707916,0.3042379319667816,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.881615400314331,0.4780774116516113,0.454908937215805,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.827384352684021,0.3920712471008301,0.2763334810733795,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.852371335029602,0.4314180612564087,0.4111210703849792,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7483232617378235,0.2878399789333343,1.311021327972412,291.033935546875,291.0260009765625,289.25,286.932861328125,291.03350830078125,297.281494140625,291.033935546875,1.0,0.6310617923736572,1.0,1.0,0.2657731473445892,1.0,-3.3114922046661377,2.576650381088257,0.7348418235778809,1.830025315284729,0.0,0.0,0.0,188.95762634277344,204.0,-1.5979235172271729,-0.0,3139.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7860275506973267,0.3346692621707916,0.3042379319667816,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.881615400314331,0.4780774116516113,0.454908937215805,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.827384352684021,0.3920712471008301,0.2763334810733795,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.852371335029602,0.4314180612564087,0.4111210703849792,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7483232617378235,0.2878399789333343,1.311021327972412,291.033935546875,291.0260009765625,289.25,286.932861328125,291.03350830078125,297.281494140625,291.033935546875,1.0,0.6310617923736572,1.0,1.0,0.2657731473445892,1.0,-3.3114922046661377,2.576650381088257,0.7348418235778809,1.830025315284729,0.0,0.0,0.0,188.95762634277344,204.0,-1.5979235172271729,-0.0,3139.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7834900617599487,0.3351921737194061,0.3048052787780761,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8788726925849915,0.479014128446579,0.4558913111686706,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8251811265945435,0.3930465877056122,0.2770887613296509,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8499099016189575,0.432337999343872,0.4120916426181793,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.746014416217804,0.2881934344768524,1.3131047487258911,291.0331726074219,291.0260009765625,289.25,286.9349670410156,291.0326232910156,297.2799987792969,291.0331420898437,1.0,0.633455216884613,1.0,1.0,0.2655707001686096,1.0,-3.3179373741149902,2.5818886756896973,0.736048698425293,1.833837985992432,0.0,0.0,0.0,191.91163635253903,204.0,-1.860545635223389,-0.0,3170.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
