time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7814103364944458,0.3357130885124206,0.305357426404953,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8766478300094604,0.4799502789974212,0.4568598866462707,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8234078884124756,0.3940188288688659,0.2778313159942627,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8479232788085938,0.433253139257431,0.4130433797836303,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7441153526306152,0.2885440289974212,1.3151066303253174,291.032470703125,291.0260009765625,289.25,286.93731689453125,291.03204345703125,297.278564453125,291.0325012207031,1.0,0.6356309652328491,1.0,1.0,0.2654159665107727,1.0,-3.324211597442627,2.5868661403656006,0.7373453974723816,1.837425708770752,0.0,0.0,0.0,194.4999237060547,192.0,-1.8265037536621087,-0.0,3198.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7851492166519165,0.3367600739002228,0.3061867952346802,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8810824751853943,0.4818220138549804,0.4585060775279999,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8274636268615723,0.3959623277187347,0.2790992856025696,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8520649671554565,0.4350757598876953,0.4146473109722137,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7472385168075562,0.2892440855503082,1.317716121673584,291.03125,291.0260009765625,289.25,286.9428405761719,291.0306091308594,297.2759704589844,291.0312194824219,1.0,0.6352545022964478,1.0,1.0,0.2651065289974212,1.0,-3.33378529548645,2.5946755409240723,0.7391096949577332,1.8431650400161743,0.0,0.0,0.0,192.21893310546875,180.0,-1.8698135614395144,-0.0,3207.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7851492166519165,0.3367600739002228,0.3061867952346802,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8810824751853943,0.4818220138549804,0.4585060775279999,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8274636268615723,0.3959623277187347,0.2790992856025696,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8520649671554565,0.4350757598876953,0.4146473109722137,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7472385168075562,0.2892440855503082,1.317716121673584,291.03125,291.0260009765625,289.25,286.9428405761719,291.0306091308594,297.2759704589844,291.0312194824219,1.0,0.6352545022964478,1.0,1.0,0.2651065289974212,1.0,-3.33378529548645,2.5946755409240723,0.7391096949577332,1.8431650400161743,0.0,0.0,0.0,192.21893310546875,180.0,-1.8698135614395144,-0.0,3207.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7941680550575256,0.3378372192382812,0.306872546672821,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8914781212806702,0.4837075173854828,0.4599870443344116,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8365768790245056,0.3979261517524719,0.2802485525608063,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8617426753044128,0.4369086623191833,0.4160811603069305,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7550758719444275,0.2899681329727173,1.3195730447769165,291.0297546386719,291.0260009765625,289.25,286.94952392578125,291.02899169921875,297.2738647460937,291.0297241210937,1.0,0.6324940323829651,1.0,1.0,0.2647970616817474,1.0,-3.3417320251464844,2.6013331413269043,0.7403987646102905,1.8480699062347408,0.0,0.0,0.0,185.40565490722656,168.0,-2.059325695037842,-0.0,3186.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7941680550575256,0.3378372192382812,0.306872546672821,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8914781212806702,0.4837075173854828,0.4599870443344116,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8365768790245056,0.3979261517524719,0.2802485525608063,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8617426753044128,0.4369086623191833,0.4160811603069305,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7550758719444275,0.2899681329727173,1.3195730447769165,291.0297546386719,291.0260009765625,289.25,286.94952392578125,291.02899169921875,297.2738647460937,291.0297241210937,1.0,0.6324940323829651,1.0,1.0,0.2647970616817474,1.0,-3.3417320251464844,2.6013331413269043,0.7403987646102905,1.8480699062347408,0.0,0.0,0.0,185.40565490722656,168.0,-2.059325695037842,-0.0,3186.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8068937659263611,0.3389399945735931,0.307495504617691,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9061964154243468,0.4856033623218536,0.4613869786262512,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8494880795478821,0.3999093472957611,0.281343936920166,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8755976557731628,0.4387520849704742,0.4174334406852722,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.7664967775344849,0.2907206118106842,1.3211194276809692,291.0281982421875,291.02801513671875,289.2483825683594,286.9569091796875,291.0271911621094,297.2721862792969,291.02813720703125,1.0,0.6284147500991821,1.0,1.0,0.264631062746048,1.0,-3.348968744277954,2.6070470809936523,0.7419216632843018,1.852177977561951,0.0,0.0,0.0,176.2283172607422,156.0,-2.292912721633911,-0.0,3149.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8068937659263611,0.3389399945735931,0.307495504617691,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9061964154243468,0.4856033623218536,0.4613869786262512,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8494880795478821,0.3999093472957611,0.281343936920166,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8755976557731628,0.4387520849704742,0.4174334406852722,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.7664967775344849,0.2907206118106842,1.3211194276809692,291.0281982421875,291.02801513671875,289.2483825683594,286.9569091796875,291.0271911621094,297.2721862792969,291.02813720703125,1.0,0.6284147500991821,1.0,1.0,0.264631062746048,1.0,-3.348968744277954,2.6070470809936523,0.7419216632843018,1.852177977561951,0.0,0.0,0.0,176.2283172607422,156.0,-2.292912721633911,-0.0,3149.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8219665288925171,0.3400518000125885,0.308083713054657,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.926545798778534,0.4874959886074066,0.4627379179000854,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8661908507347107,0.4018995463848114,0.282410055398941,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.8933372497558594,0.4405947029590606,0.4187385439872741,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.7813255786895752,0.2914943993091583,1.3225359916687012,291.02496337890625,291.0339050292969,289.2436218261719,286.9645690917969,291.0229797363281,297.2707214355469,291.0248413085937,1.0,0.6236103177070618,1.0,1.0,0.2644650340080261,1.0,-3.355856418609619,2.612499475479126,0.7433568239212036,1.856096863746643,0.0,0.0,0.0,165.763916015625,144.0,-4.114593029022217,-0.0,3105.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8219665288925171,0.3400518000125885,0.308083713054657,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.926545798778534,0.4874959886074066,0.4627379179000854,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8661908507347107,0.4018995463848114,0.282410055398941,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.8933372497558594,0.4405947029590606,0.4187385439872741,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.7813255786895752,0.2914943993091583,1.3225359916687012,291.02496337890625,291.0339050292969,289.2436218261719,286.9645690917969,291.0229797363281,297.2707214355469,291.0248413085937,1.0,0.6236103177070618,1.0,1.0,0.2644650340080261,1.0,-3.355856418609619,2.612499475479126,0.7433568239212036,1.856096863746643,0.0,0.0,0.0,165.763916015625,144.0,-4.114593029022217,-0.0,3105.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8304053544998169,0.3406038582324981,0.3083657920360565,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9386129975318908,0.4884347319602966,0.4633970260620117,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8760870099067688,0.4028912186622619,0.2829338312149048,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9036706686019896,0.441509872674942,0.4193759560585022,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.7900525331497192,0.2918846607208252,1.323213815689087,291.0225830078125,291.0382080078125,289.2401733398437,286.96844482421875,291.02001953125,297.27001953125,291.0223999023437,1.0,0.6210423111915588,1.0,1.0,0.2643820345401764,1.0,-3.3592002391815186,2.6151552200317383,0.7440450191497803,1.8580070734024048,0.0,0.0,0.0,160.24969482421875,144.0,-5.335355758666992,-0.0,3080.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8397168517112732,0.3411521911621094,0.3086405396461487,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.9514670372009276,0.489367663860321,0.4640463888645172,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.8870874643325806,0.4038796424865722,0.2834521830081939,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.9157935380935668,0.4424201250076294,0.4200044870376587,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.7996798753738403,0.2922756373882293,1.3238755464553833,291.0205383300781,291.0433654785156,289.2359924316406,286.9723815917969,291.0185852050781,297.2693176269531,291.0204467773437,1.0,0.6184036135673523,1.0,1.0,0.2646013796329498,1.0,-3.3624868392944336,2.6168670654296875,0.7456197142601013,1.8589892387390137,0.0,0.0,0.0,154.6234588623047,132.0,-5.182589530944824,-0.0,3055.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8620548844337463,0.3422451913356781,0.309175431728363,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.978172481060028,0.4912227988243103,0.4653231799602508,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9133719801902772,0.4058535099029541,0.2844782173633575,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9454325437545776,0.4442319273948669,0.4212417304515838,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.8211473822593689,0.2930641770362854,1.3251771926879885,291.0169372558594,291.0561218261719,289.2257080078125,286.9803771972656,291.0146179199219,297.2680053710937,291.0168151855469,1.0,0.6129674911499023,1.0,1.0,0.2650400400161743,1.0,-3.368952989578247,2.6200883388519287,0.7488648295402527,1.8607726097106927,0.0,0.0,0.0,143.11842346191406,120.0,-5.295816421508789,-0.0,3004.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8620548844337463,0.3422451913356781,0.309175431728363,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.978172481060028,0.4912227988243103,0.4653231799602508,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9133719801902772,0.4058535099029541,0.2844782173633575,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9454325437545776,0.4442319273948669,0.4212417304515838,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.8211473822593689,0.2930641770362854,1.3251771926879885,291.0169372558594,291.0561218261719,289.2257080078125,286.9803771972656,291.0146179199219,297.2680053710937,291.0168151855469,1.0,0.6129674911499023,1.0,1.0,0.2650400400161743,1.0,-3.368952989578247,2.6200883388519287,0.7488648295402527,1.8607726097106927,0.0,0.0,0.0,143.11842346191406,120.0,-5.295816421508789,-0.0,3004.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8886076807975769,0.3433097302913666,0.3097261786460876,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.9990000128746032,0.493093192577362,0.4627425968647003,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.9461915493011476,0.4078008532524109,0.2855176627635956,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.975619614124298,0.4460103511810303,0.4224906265735626,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8443540930747986,0.2938410937786102,1.3266282081604004,291.0121765136719,291.0719299316406,289.21295166015625,286.98846435546875,291.00830078125,297.2666320800781,291.0119323730469,1.0,0.6071558594703674,1.0,1.0,0.2654787302017212,1.0,-3.371035099029541,2.6201155185699463,0.7509195804595947,1.860779047012329,0.0,0.0,0.0,132.2083282470703,123.0,-6.696710586547852,-0.0,2945.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8886076807975769,0.3433097302913666,0.3097261786460876,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.9990000128746032,0.493093192577362,0.4627425968647003,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.9461915493011476,0.4078008532524109,0.2855176627635956,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.975619614124298,0.4460103511810303,0.4224906265735626,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8443540930747986,0.2938410937786102,1.3266282081604004,291.0121765136719,291.0719299316406,289.21295166015625,286.98846435546875,291.00830078125,297.2666320800781,291.0119323730469,1.0,0.6071558594703674,1.0,1.0,0.2654787302017212,1.0,-3.371035099029541,2.6201155185699463,0.7509195804595947,1.860779047012329,0.0,0.0,0.0,132.2083282470703,123.0,-6.696710586547852,-0.0,2945.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8979645371437073,0.3443152904510498,0.3105120956897735,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.9990000128746032,0.4960543811321258,0.4499806761741638,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.957402527332306,0.4096948504447937,0.2867434620857239,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.984782874584198,0.4477304220199585,0.4239868819713592,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8525262475013733,0.2945759892463684,1.329330563545227,291.0115051269531,291.0904846191406,289.197998046875,286.9966125488281,291.0115661621094,297.2682800292969,291.01153564453125,1.0,0.6044914722442627,1.0,1.0,0.2676239609718323,1.0,-3.363140821456909,2.607829332351685,0.7553114295005798,1.850001096725464,0.0,0.0,0.0,128.71987915039062,141.0,-1.311620593070984,-0.0,2908.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8979645371437073,0.3443152904510498,0.3105120956897735,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.9990000128746032,0.4960543811321258,0.4499806761741638,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.957402527332306,0.4096948504447937,0.2867434620857239,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.984782874584198,0.4477304220199585,0.4239868819713592,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8525262475013733,0.2945759892463684,1.329330563545227,291.0115051269531,291.0904846191406,289.197998046875,286.9966125488281,291.0115661621094,297.2682800292969,291.01153564453125,1.0,0.6044914722442627,1.0,1.0,0.2676239609718323,1.0,-3.363140821456909,2.607829332351685,0.7553114295005798,1.850001096725464,0.0,0.0,0.0,128.71987915039062,141.0,-1.311620593070984,-0.0,2908.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.8933666944503784,0.3453861773014068,0.3115271329879761,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.9990000128746032,0.4990143477916717,0.4582478106021881,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.952838122844696,0.4116627275943756,0.2881520390510559,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9807722568511964,0.4495212733745575,0.4257265627384186,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.8483457565307617,0.2953999638557434,1.3332711458206177,291.0149841308594,291.11151123046875,289.1810302734375,287.0047912597656,291.0181884765625,297.2708435058594,291.0152893066406,1.0,0.6093363761901855,1.0,1.0,0.2697692215442657,1.0,-3.3827884197235107,2.615007162094116,0.7677811980247498,1.852314591407776,0.0,0.0,0.0,131.5707244873047,159.0,3.9014735221862793,-0.0,2967.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.8933666944503784,0.3453861773014068,0.3115271329879761,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.9990000128746032,0.4990143477916717,0.4582478106021881,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.952838122844696,0.4116627275943756,0.2881520390510559,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9807722568511964,0.4495212733745575,0.4257265627384186,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.8483457565307617,0.2953999638557434,1.3332711458206177,291.0149841308594,291.11151123046875,289.1810302734375,287.0047912597656,291.0181884765625,297.2708435058594,291.0152893066406,1.0,0.6093363761901855,1.0,1.0,0.2697692215442657,1.0,-3.3827884197235107,2.615007162094116,0.7677811980247498,1.852314591407776,0.0,0.0,0.0,131.5707244873047,159.0,3.9014735221862793,-0.0,2967.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.8872148394584656,0.3459250926971435,0.3121013641357422,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9990000128746032,0.4998480379581451,0.468436598777771,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.9460484385490416,0.4126549959182739,0.2889111638069153,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9748990535736084,0.4504247009754181,0.4266700744628906,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8428916335105896,0.2958255112171173,1.3356239795684814,291.0176696777344,291.12286376953125,289.171875,287.00885009765625,291.0216979980469,297.2699890136719,291.0180358886719,1.0,0.6137393712997437,1.0,1.0,0.2708418369293213,1.0,-3.400599718093872,2.6242356300354004,0.7763642072677612,1.8574373722076416,0.0,0.0,0.0,134.88412475585938,159.0,5.698227405548096,-0.0,3026.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.8751408457756042,0.346434623003006,0.3127663731575012,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9924547672271729,0.5002622008323669,0.4738625884056091,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.931847870349884,0.4136208593845367,0.2897432148456573,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9621989727020264,0.4513014256954193,0.4277122020721435,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.8323137760162354,0.2962232232093811,1.3384498357772827,291.02374267578125,291.134765625,289.16229248046875,287.0129089355469,291.0306701660156,297.2674255371094,291.0243530273437,1.0,0.6186788082122803,1.0,1.0,0.2728725671768188,1.0,-3.4135959148406982,2.62705659866333,0.7865394949913025,1.8576451539993288,0.0,0.0,0.0,140.67054748535156,177.0,11.445671081542969,-0.0,3088.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.8473432660102844,0.3474131822586059,0.3141881823539734,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.963271975517273,0.501386821269989,0.4753802716732025,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.8989216089248657,0.4155170619487762,0.2914834022521972,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9279141426086426,0.4530181884765625,0.4298985600471496,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.8068587779998779,0.2969639599323272,1.3445143699645996,291.0387268066406,291.1499938964844,289.1419982910156,287.02099609375,291.0476989746094,297.2633972167969,291.0393371582031,1.0,0.6290420889854431,1.0,1.0,0.2769340574741363,1.0,-3.429158926010132,2.62486219406128,0.8042969107627869,1.8520945310592647,0.0,0.0,0.0,155.89230346679688,195.0,18.108169555664062,-0.0,3212.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.8473432660102844,0.3474131822586059,0.3141881823539734,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.963271975517273,0.501386821269989,0.4753802716732025,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.8989216089248657,0.4155170619487762,0.2914834022521972,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.9279141426086426,0.4530181884765625,0.4298985600471496,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.8068587779998779,0.2969639599323272,1.3445143699645996,291.0387268066406,291.1499938964844,289.1419982910156,287.02099609375,291.0476989746094,297.2633972167969,291.0393371582031,1.0,0.6290420889854431,1.0,1.0,0.2769340574741363,1.0,-3.429158926010132,2.62486219406128,0.8042969107627869,1.8520945310592647,0.0,0.0,0.0,155.89230346679688,195.0,18.108169555664062,-0.0,3212.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8244673013687134,0.348385214805603,0.3156491219997406,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9325218200683594,0.5028573274612427,0.4773169159889221,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.8729518055915833,0.417410284280777,0.2932569086551666,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8985605239868164,0.4547312259674072,0.4321292042732239,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.7830857038497925,0.297693133354187,1.3507345914840698,291.05450439453125,291.1499938964844,289.120361328125,287.0289306640625,291.06427001953125,297.260986328125,291.0551452636719,1.0,0.6400814652442932,1.0,1.0,0.2809955775737762,1.0,-3.445541858673096,2.6231486797332764,0.8223931789398193,1.8467564582824707,0.0,0.0,0.0,172.4498291015625,213.0,20.852127075195312,-0.0,3347.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8244673013687134,0.348385214805603,0.3156491219997406,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9325218200683594,0.5028573274612427,0.4773169159889221,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.8729518055915833,0.417410284280777,0.2932569086551666,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8985605239868164,0.4547312259674072,0.4321292042732239,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.7830857038497925,0.297693133354187,1.3507345914840698,291.05450439453125,291.1499938964844,289.120361328125,287.0289306640625,291.06427001953125,297.260986328125,291.0551452636719,1.0,0.6400814652442932,1.0,1.0,0.2809955775737762,1.0,-3.445541858673096,2.6231486797332764,0.8223931789398193,1.8467564582824707,0.0,0.0,0.0,172.4498291015625,213.0,20.852127075195312,-0.0,3347.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8044007420539856,0.3493441641330719,0.3171278834342956,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.9057073593139648,0.5044718980789185,0.4794561266899109,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8515800833702087,0.4192933142185211,0.2950462996959686,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8755583763122559,0.4564328193664551,0.4343804121017456,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.7631664276123047,0.2984132766723633,1.3570548295974731,291.0709533691406,291.1499938964844,289.0976257324219,287.0367431640625,291.0812683105469,297.25927734375,291.07159423828125,1.0,0.6514268517494202,1.0,1.0,0.2851828634738922,1.0,-3.462354898452759,2.6212289333343506,0.8411258459091187,1.8411146402359009,0.0,0.0,0.0,189.7894592285156,231.0,22.375770568847656,-0.0,3489.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8044007420539856,0.3493441641330719,0.3171278834342956,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.9057073593139648,0.5044718980789185,0.4794561266899109,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8515800833702087,0.4192933142185211,0.2950462996959686,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8755583763122559,0.4564328193664551,0.4343804121017456,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.7631664276123047,0.2984132766723633,1.3570548295974731,291.0709533691406,291.1499938964844,289.0976257324219,287.0367431640625,291.0812683105469,297.25927734375,291.07159423828125,1.0,0.6514268517494202,1.0,1.0,0.2851828634738922,1.0,-3.462354898452759,2.6212289333343506,0.8411258459091187,1.8411146402359009,0.0,0.0,0.0,189.7894592285156,231.0,22.375770568847656,-0.0,3489.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7861893773078918,0.3502873480319977,0.3186097145080566,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.8851214647293091,0.5061407089233398,0.4816800355911255,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.8341092467308044,0.4211636781692505,0.2968401312828064,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8564460277557373,0.4581196010112762,0.4366357922554016,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.7468094229698181,0.2991254329681396,1.363421082496643,291.08746337890625,291.1499938964844,289.0740051269531,287.0443420410156,291.0978088378906,297.25787353515625,291.0881042480469,1.0,0.662864625453949,1.0,1.0,0.2893701791763305,1.0,-3.479339599609375,2.619309186935425,0.8600305318832397,1.835421085357666,0.0,0.0,0.0,207.5785522460937,234.0,22.79155540466309,-0.0,3635.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7861893773078918,0.3502873480319977,0.3186097145080566,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.8851214647293091,0.5061407089233398,0.4816800355911255,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.8341092467308044,0.4211636781692505,0.2968401312828064,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8564460277557373,0.4581196010112762,0.4366357922554016,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.7468094229698181,0.2991254329681396,1.363421082496643,291.08746337890625,291.1499938964844,289.0740051269531,287.0443420410156,291.0978088378906,297.25787353515625,291.0881042480469,1.0,0.662864625453949,1.0,1.0,0.2893701791763305,1.0,-3.479339599609375,2.619309186935425,0.8600305318832397,1.835421085357666,0.0,0.0,0.0,207.5785522460937,234.0,22.79155540466309,-0.0,3635.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.780646562576294,0.3507525324821472,0.319248229265213,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8789314031600952,0.5069805979728699,0.4826991856098175,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8289487361907959,0.4220928251743316,0.2976580262184143,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.8507991433143616,0.4589555561542511,0.4376555383205414,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.7419424057006836,0.2994773983955383,1.3661061525344849,291.0956726074219,291.1499938964844,289.0619201660156,287.0480651855469,291.1058044433594,297.2572326660156,291.0962829589844,1.0,0.6667817234992981,1.0,1.0,0.2914638519287109,1.0,-3.486776828765869,2.6175687313079834,0.8692081570625305,1.8320651054382324,0.0,0.0,0.0,213.8553466796875,234.0,22.728927612304688,-0.0,3691.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7766963243484497,0.3512170314788818,0.319833904504776,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.8745514750480652,0.5078217387199402,0.483666330575943,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.8253170847892761,0.4230202734470367,0.2984343767166137,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.8468337059020996,0.4597882628440857,0.4386176764965057,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7384842038154602,0.2998302578926086,1.3685301542282104,291.10089111328125,291.1499938964844,289.0497131347656,287.0517272949219,291.10711669921875,297.2566223144531,291.1011047363281,1.0,0.6700769662857056,1.0,1.0,0.2926303148269653,1.0,-3.493652582168579,2.6182987689971924,0.8753538131713867,1.8312582969665527,0.0,0.0,0.0,218.72381591796875,222.0,17.702136993408203,-0.0,3737.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.777381181716919,0.3521093726158142,0.3206380605697632,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8755216598510742,0.5094625353813171,0.4852137863636017,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.826424241065979,0.4248354136943817,0.2996996939182281,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8478015065193176,0.4614089429378509,0.4401487708091736,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7390202283859253,0.3005172610282898,1.3716105222702026,291.1046142578125,291.1499938964844,289.02496337890625,287.058837890625,291.107666015625,297.2551574707031,291.104736328125,1.0,0.6711230278015137,1.0,1.0,0.2949632704257965,1.0,-3.5035560131073,2.617440938949585,0.8861152529716492,1.8282172679901123,0.0,0.0,0.0,219.1543426513672,210.0,8.621898651123047,-0.0,3764.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.777381181716919,0.3521093726158142,0.3206380605697632,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8755216598510742,0.5094625353813171,0.4852137863636017,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.826424241065979,0.4248354136943817,0.2996996939182281,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8478015065193176,0.4614089429378509,0.4401487708091736,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7390202283859253,0.3005172610282898,1.3716105222702026,291.1046142578125,291.1499938964844,289.02496337890625,287.058837890625,291.107666015625,297.2551574707031,291.104736328125,1.0,0.6711230278015137,1.0,1.0,0.2949632704257965,1.0,-3.5035560131073,2.617440938949585,0.8861152529716492,1.8282172679901123,0.0,0.0,0.0,219.1543426513672,210.0,8.621898651123047,-0.0,3764.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7835261821746826,0.3529890477657318,0.3212076127529144,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8826825618743896,0.5110727548599243,0.4864998757839203,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8328473567962646,0.4266305267810821,0.300777792930603,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8544526100158691,0.4629993140697479,0.4414175152778625,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7443087697029114,0.3012066185474396,1.3735947608947754,291.1062927246094,291.1499938964844,289.0,287.065673828125,291.1078186035156,297.2536926269531,291.1063537597656,1.0,0.6691509485244751,1.0,1.0,0.2972962260246277,1.0,-3.5109996795654297,2.614856481552124,0.8961431980133057,1.823913335800171,0.0,0.0,0.0,213.71658325195312,198.0,4.060743808746338,-0.0,3749.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7835261821746826,0.3529890477657318,0.3212076127529144,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8826825618743896,0.5110727548599243,0.4864998757839203,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8328473567962646,0.4266305267810821,0.300777792930603,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8544526100158691,0.4629993140697479,0.4414175152778625,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7443087697029114,0.3012066185474396,1.3735947608947754,291.1062927246094,291.1499938964844,289.0,287.065673828125,291.1078186035156,297.2536926269531,291.1063537597656,1.0,0.6691509485244751,1.0,1.0,0.2972962260246277,1.0,-3.5109996795654297,2.614856481552124,0.8961431980133057,1.823913335800171,0.0,0.0,0.0,213.71658325195312,198.0,4.060743808746338,-0.0,3749.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.793140709400177,0.3538583219051361,0.3216590583324432,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8937940001487732,0.5126546621322632,0.4876443743705749,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.842689573764801,0.4284100532531738,0.3017598688602447,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8648450970649719,0.4645645320415497,0.4425468742847442,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.752722442150116,0.3019034266471863,1.3750593662261963,291.1041564941406,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2522277832031,291.10406494140625,1.0,0.6655344367027283,1.0,1.0,0.2989993095397949,1.0,-3.517221689224243,2.61344313621521,0.903778612613678,1.820997834205628,0.0,0.0,0.0,205.2379302978516,186.0,-1.4507814645767212,-0.0,3714.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
