time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.793140709400177,0.3538583219051361,0.3216590583324432,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8937940001487732,0.5126546621322632,0.4876443743705749,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.842689573764801,0.4284100532531738,0.3017598688602447,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8648450970649719,0.4645645320415497,0.4425468742847442,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.752722442150116,0.3019034266471863,1.3750593662261963,291.1041564941406,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2522277832031,291.10406494140625,1.0,0.6655344367027283,1.0,1.0,0.2989993095397949,1.0,-3.517221689224243,2.61344313621521,0.903778612613678,1.820997834205628,0.0,0.0,0.0,205.2379302978516,186.0,-1.4507814645767212,-0.0,3714.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8053836822509766,0.3547011017799377,0.3220298290252685,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9080939888954164,0.5141947269439697,0.4886890649795532,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8553959131240845,0.4301612675189972,0.3026775121688843,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8782914876937866,0.4660928547382355,0.4435809552669525,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7637389302253723,0.3025975227355957,1.376226544380188,291.10028076171875,291.1499938964844,288.9502868652344,287.0783996582031,291.0983581542969,297.2506408691406,291.10015869140625,1.0,0.6610219478607178,1.0,1.0,0.3007023632526397,1.0,-3.522676467895508,2.611557722091675,0.911118745803833,1.817744493484497,0.0,0.0,0.0,195.1574249267578,174.0,-4.304295539855957,-0.0,3667.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8053836822509766,0.3547011017799377,0.3220298290252685,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9080939888954164,0.5141947269439697,0.4886890649795532,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8553959131240845,0.4301612675189972,0.3026775121688843,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8782914876937866,0.4660928547382355,0.4435809552669525,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7637389302253723,0.3025975227355957,1.376226544380188,291.10028076171875,291.1499938964844,288.9502868652344,287.0783996582031,291.0983581542969,297.2506408691406,291.10015869140625,1.0,0.6610219478607178,1.0,1.0,0.3007023632526397,1.0,-3.522676467895508,2.611557722091675,0.911118745803833,1.817744493484497,0.0,0.0,0.0,195.1574249267578,174.0,-4.304295539855957,-0.0,3667.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8122146129608154,0.3551141917705536,0.3221941590309143,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.9169561862945556,0.5149510502815247,0.4891841113567352,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.86283940076828,0.4310281574726105,0.3031196296215057,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.886111855506897,0.4668450653553009,0.4440723359584808,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.7702128291130066,0.3029439449310303,1.3767411708831787,291.0981750488281,291.1499938964844,288.9380798339844,287.0813293457031,291.0960388183594,297.2498474121094,291.0980529785156,1.0,0.6585579514503479,1.0,1.0,0.3015539050102234,1.0,-3.5252115726470947,2.61047887802124,0.9147326350212096,1.8160150051116943,0.0,0.0,0.0,189.75796508789065,174.0,-4.987808227539063,-0.0,3641.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8193287253379822,0.3555238246917724,0.3223492205142975,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9269185066223145,0.5157006978988647,0.4896662533283233,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8710399866104126,0.4318912327289581,0.3035543262958526,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8946539163589478,0.4675913751125335,0.4445517361164093,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.777341902256012,0.303290843963623,1.377228856086731,291.0965576171875,291.1499938964844,288.9259948730469,287.0841979980469,291.094970703125,297.2490539550781,291.09649658203125,1.0,0.656005322933197,1.0,1.0,0.3025597631931305,1.0,-3.5276641845703125,2.608858346939087,0.9188058376312256,1.8137602806091309,0.0,0.0,0.0,184.210678100586,162.0,-4.562775611877441,-0.0,3613.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8350834846496582,0.3563426434993744,0.3226447105407715,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9492409825325012,0.5171896815299988,0.4906058609485626,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8899231553077698,0.433615505695343,0.3044114112854004,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9147071242332458,0.4690757989883423,0.4454878866672516,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7937125563621521,0.3039925694465637,1.3781734704971311,291.0945739746094,291.1499938964844,288.9023742675781,287.0896301269531,291.0934753417969,297.24755859375,291.09454345703125,1.0,0.6507161855697632,1.0,1.0,0.3045714497566223,1.0,-3.532442808151245,2.605454444885254,0.9269883036613464,1.809116244316101,0.0,0.0,0.0,172.80711364746094,150.0,-3.243605375289917,-0.0,3556.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8350834846496582,0.3563426434993744,0.3226447105407715,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9492409825325012,0.5171896815299988,0.4906058609485626,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8899231553077698,0.433615505695343,0.3044114112854004,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9147071242332458,0.4690757989883423,0.4454878866672516,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7937125563621521,0.3039925694465637,1.3781734704971311,291.0945739746094,291.1499938964844,288.9023742675781,287.0896301269531,291.0934753417969,297.24755859375,291.09454345703125,1.0,0.6507161855697632,1.0,1.0,0.3045714497566223,1.0,-3.532442808151245,2.605454444885254,0.9269883036613464,1.809116244316101,0.0,0.0,0.0,172.80711364746094,150.0,-3.243605375289917,-0.0,3556.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8541778922080994,0.3571625053882599,0.3229310214519501,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.973113477230072,0.5186675786972046,0.4915241599082947,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.913027048110962,0.4353389143943786,0.3052599728107452,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.940612494945526,0.4705516993999481,0.4464051127433777,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8129633069038391,0.3047071397304535,1.3791242837905884,291.0933532714844,291.1499938964844,288.879638671875,287.0946655273437,291.0927734375,297.2462463378906,291.0933532714844,1.0,0.6452696323394775,1.0,1.0,0.3065831661224365,1.0,-3.537159204483032,2.601994037628174,0.9351653456687928,1.8044463396072388,0.0,0.0,0.0,161.1424560546875,138.0,-2.0681183338165283,-0.0,3497.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8541778922080994,0.3571625053882599,0.3229310214519501,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.973113477230072,0.5186675786972046,0.4915241599082947,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.913027048110962,0.4353389143943786,0.3052599728107452,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.940612494945526,0.4705516993999481,0.4464051127433777,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8129633069038391,0.3047071397304535,1.3791242837905884,291.0933532714844,291.1499938964844,288.879638671875,287.0946655273437,291.0927734375,297.2462463378906,291.0933532714844,1.0,0.6452696323394775,1.0,1.0,0.3065831661224365,1.0,-3.537159204483032,2.601994037628174,0.9351653456687928,1.8044463396072388,0.0,0.0,0.0,161.1424560546875,138.0,-2.0681183338165283,-0.0,3497.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.878285825252533,0.3579886853694916,0.3232155740261078,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9964984655380248,0.5201408267021179,0.4924300909042358,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9436177015304564,0.4370668828487396,0.3061059415340423,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9694976210594176,0.4720250368118286,0.4473121464252472,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.8344889879226685,0.3054382503032684,1.3801147937774658,291.09423828125,291.1499938964844,288.8580017089844,287.0992736816406,291.0949401855469,297.2451171875,291.0943298339844,1.0,0.6397342681884766,1.0,1.0,0.308852881193161,1.0,-3.54188084602356,2.597685098648072,0.9441957473754884,1.798959732055664,0.0,0.0,0.0,149.33636474609375,141.0,0.5630275011062622,-0.0,3437.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.878285825252533,0.3579886853694916,0.3232155740261078,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9964984655380248,0.5201408267021179,0.4924300909042358,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9436177015304564,0.4370668828487396,0.3061059415340423,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9694976210594176,0.4720250368118286,0.4473121464252472,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.8344889879226685,0.3054382503032684,1.3801147937774658,291.09423828125,291.1499938964844,288.8580017089844,287.0992736816406,291.0949401855469,297.2451171875,291.0943298339844,1.0,0.6397342681884766,1.0,1.0,0.308852881193161,1.0,-3.54188084602356,2.597685098648072,0.9441957473754884,1.798959732055664,0.0,0.0,0.0,149.33636474609375,141.0,0.5630275011062622,-0.0,3437.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8874785304069519,0.3587883412837982,0.323800265789032,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9990000128746032,0.521952748298645,0.4855740666389465,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9549224972724916,0.4387708008289337,0.3071858584880829,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9790969491004944,0.473469614982605,0.4485305845737457,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8425379395484924,0.3061560690402984,1.3826537132263184,291.0965881347656,291.1499938964844,288.83770751953125,287.1034545898437,291.0978088378906,297.24468994140625,291.0966796875,1.0,0.6377828121185303,1.0,1.0,0.3111225962638855,1.0,-3.5401737689971924,2.588917016983032,0.9512568712234496,1.7905778884887695,0.0,0.0,0.0,145.52255249023438,159.0,2.43927264213562,-0.0,3410.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8874785304069519,0.3587883412837982,0.323800265789032,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9990000128746032,0.521952748298645,0.4855740666389465,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9549224972724916,0.4387708008289337,0.3071858584880829,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9790969491004944,0.473469614982605,0.4485305845737457,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8425379395484924,0.3061560690402984,1.3826537132263184,291.0965881347656,291.1499938964844,288.83770751953125,287.1034545898437,291.0978088378906,297.24468994140625,291.0966796875,1.0,0.6377828121185303,1.0,1.0,0.3111225962638855,1.0,-3.5401737689971924,2.588917016983032,0.9512568712234496,1.7905778884887695,0.0,0.0,0.0,145.52255249023438,159.0,2.43927264213562,-0.0,3410.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8862541913986206,0.3591994643211365,0.3241822123527527,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9990000128746032,0.5230264067649841,0.4881114959716797,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9538128972053528,0.439637541770935,0.3077972829341888,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9780218601226808,0.4742062389850616,0.4492357969284057,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8414874076843262,0.3065362572669983,1.3844079971313477,291.0979309082031,291.1499938964844,288.828125,287.1053771972656,291.1005859375,297.24517822265625,291.0981750488281,1.0,0.639661431312561,1.0,1.0,0.3122574388980865,1.0,-3.5473504066467285,2.59008264541626,0.957267701625824,1.7897578477859497,0.0,0.0,0.0,146.49288940429688,159.0,3.639912605285645,-0.0,3433.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8820460438728333,0.3596130013465881,0.3246239125728607,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9990000128746032,0.5238025784492493,0.4948028922080993,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.94923335313797,0.44050994515419,0.3084570467472076,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.973925530910492,0.4749486446380615,0.4500063061714172,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8378430604934692,0.3069272339344024,1.3864985704421997,291.100341796875,291.1499938964844,288.8189697265625,287.107177734375,291.1036376953125,297.2449645996094,291.1006164550781,1.0,0.642901599407196,1.0,1.0,0.3133198618888855,1.0,-3.5600759983062744,2.5952250957489014,0.964850902557373,1.791914701461792,0.0,0.0,0.0,149.0579376220703,177.0,5.140912055969238,-0.0,3479.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.871505618095398,0.360005646944046,0.3251819014549255,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.991334855556488,0.524360716342926,0.4966305494308471,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.9368427991867064,0.4413837492465973,0.3092225790023803,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.9627161622047424,0.4756873846054077,0.4509152770042419,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.828686535358429,0.3073026835918426,1.389198899269104,291.1033630371094,291.1499938964844,288.8099060058594,287.10894775390625,291.1064453125,297.24371337890625,291.10357666015625,1.0,0.6469142436981201,1.0,1.0,0.3144247829914093,1.0,-3.568312883377075,2.5971157550811768,0.9711971282958984,1.79213285446167,0.0,0.0,0.0,154.52706909179688,177.0,6.212388038635254,-0.0,3533.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8604568243026733,0.3603450357913971,0.325713962316513,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.9807641506195068,0.5249025225639343,0.4973568320274353,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.9232564568519592,0.4421706795692444,0.3099449574947357,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.9497562050819396,0.476349800825119,0.4517758190631866,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.818915843963623,0.3076299726963043,1.3917962312698364,291.1058044433594,291.1499938964844,288.802001953125,287.1104736328125,291.1091613769531,297.2425537109375,291.1060485839844,1.0,0.6510501503944397,1.0,1.0,0.3154447078704834,1.0,-3.574805974960327,2.598119735717773,0.9766861200332642,1.7916605472564695,0.0,0.0,0.0,160.71240234375,195.0,6.669576644897461,-0.0,3586.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8382697701454163,0.3610067963600158,0.3268465101718902,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.9548738598823548,0.5260971784591675,0.4990130066871643,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8967200517654419,0.4437720775604248,0.3114745318889618,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.9207948446273804,0.4776914715766907,0.4536020159721374,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.79727703332901,0.3082736432552337,1.3973679542541504,291.1119384765625,291.1499938964844,288.7870483398437,287.11328125,291.115966796875,297.240234375,291.1122131347656,1.0,0.6606339812278748,1.0,1.0,0.3175695538520813,1.0,-3.588944435119629,2.600606918334961,0.9883375763893129,1.7909170389175415,0.0,0.0,0.0,175.52484130859375,213.0,8.174409866333008,-0.0,3712.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8382697701454163,0.3610067963600158,0.3268465101718902,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.9548738598823548,0.5260971784591675,0.4990130066871643,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8967200517654419,0.4437720775604248,0.3114745318889618,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.9207948446273804,0.4776914715766907,0.4536020159721374,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.79727703332901,0.3082736432552337,1.3973679542541504,291.1119384765625,291.1499938964844,288.7870483398437,287.11328125,291.115966796875,297.240234375,291.1122131347656,1.0,0.6606339812278748,1.0,1.0,0.3175695538520813,1.0,-3.588944435119629,2.600606918334961,0.9883375763893129,1.7909170389175415,0.0,0.0,0.0,175.52484130859375,213.0,8.174409866333008,-0.0,3712.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8184955716133118,0.3616141676902771,0.3279906809329986,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.9275864958763124,0.5273181796073914,0.5007750988006592,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.8740145564079285,0.4453252851963043,0.3130180835723877,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.8957692980766296,0.4789839386940002,0.4554463028907776,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.7768072485923767,0.3088694512844085,1.4030275344848633,291.11700439453125,291.1499938964844,288.7742919921875,287.1156005859375,291.1203918457031,297.2379455566406,291.11724853515625,1.0,0.6709407567977905,1.0,1.0,0.3191611468791961,1.0,-3.603324413299561,2.604970693588257,0.9983537793159484,1.7919950485229492,0.0,0.0,0.0,191.96844482421875,231.0,7.215397357940674,-0.0,3849.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8184955716133118,0.3616141676902771,0.3279906809329986,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.9275864958763124,0.5273181796073914,0.5007750988006592,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.8740145564079285,0.4453252851963043,0.3130180835723877,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.8957692980766296,0.4789839386940002,0.4554463028907776,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.7768072485923767,0.3088694512844085,1.4030275344848633,291.11700439453125,291.1499938964844,288.7742919921875,287.1156005859375,291.1203918457031,297.2379455566406,291.11724853515625,1.0,0.6709407567977905,1.0,1.0,0.3191611468791961,1.0,-3.603324413299561,2.604970693588257,0.9983537793159484,1.7919950485229492,0.0,0.0,0.0,191.96844482421875,231.0,7.215397357940674,-0.0,3849.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.799981415271759,0.3621684312820434,0.3291187882423401,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.9037540555000304,0.5285215377807617,0.5025621056556702,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.8545742630958557,0.4468291997909546,0.3145522773265838,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.8750160932540894,0.4802253842353821,0.4572766423225403,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.7591758370399475,0.3094179332256317,1.4086371660232544,291.1225280761719,291.1499938964844,288.7640075683594,287.117431640625,291.12628173828125,297.2355041503906,291.122802734375,1.0,0.6815481781959534,1.0,1.0,0.3207527101039886,1.0,-3.6176276206970215,2.609318256378174,1.0083093643188477,1.793053150177002,0.0,0.0,0.0,209.30807495117188,249.0,7.72232723236084,-0.0,3993.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.799981415271759,0.3621684312820434,0.3291187882423401,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.9037540555000304,0.5285215377807617,0.5025621056556702,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.8545742630958557,0.4468291997909546,0.3145522773265838,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.8750160932540894,0.4802253842353821,0.4572766423225403,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.7591758370399475,0.3094179332256317,1.4086371660232544,291.1225280761719,291.1499938964844,288.7640075683594,287.117431640625,291.12628173828125,297.2355041503906,291.122802734375,1.0,0.6815481781959534,1.0,1.0,0.3207527101039886,1.0,-3.6176276206970215,2.609318256378174,1.0083093643188477,1.793053150177002,0.0,0.0,0.0,209.30807495117188,249.0,7.72232723236084,-0.0,3993.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.7913051247596741,0.3624317944049835,0.3296763002872467,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.8939599990844727,0.5291154980659485,0.5034561157226562,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.8460646271705627,0.4475680291652679,0.3153148889541626,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.8658122420310974,0.480831891298294,0.4581848382949829,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.7514441609382629,0.3096784651279449,1.411412000656128,291.1258239746094,291.1499938964844,288.75982666015625,287.1181640625,291.12994384765625,297.2343139648437,291.1261291503906,1.0,0.6868910193443298,1.0,1.0,0.3215484917163849,1.0,-3.624722242355346,2.611445665359497,1.0132765769958496,1.7935374975204468,0.0,0.0,0.0,218.1755523681641,249.0,8.434075355529785,-0.0,4067.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.7832211852073669,0.3626881241798401,0.3302305042743683,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.884852409362793,0.529704213142395,0.5043489933013916,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.8382714986801147,0.4483000636100769,0.3160751163959503,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.8573622107505798,0.4814309775829315,0.4590891897678375,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.7443719506263733,0.3099321126937866,1.4141697883605957,291.128662109375,291.1499938964844,288.7563781738281,287.1187744140625,291.1320495605469,297.23309326171875,291.1288452148437,1.0,0.6922348737716675,1.0,1.0,0.3220643699169159,1.0,-3.6317834854125977,2.61443305015564,1.017350435256958,1.7949000597000122,0.0,0.0,0.0,227.1222686767578,252.0,7.871487617492676,-0.0,4141.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.7743481397628784,0.3631806373596191,0.3310653865337372,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.8749635815620422,0.5308580994606018,0.5058472752571106,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.8299729824066162,0.4497409164905548,0.3173819482326507,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.8483183979988098,0.4826023876667022,0.4606060683727264,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.7367182374000549,0.3104174733161926,1.418317198753357,291.1337585449219,291.1499938964844,288.7516174316406,287.1195983886719,291.13720703125,297.23065185546875,291.13397216796875,1.0,0.6987578868865967,1.0,1.0,0.3230961263179779,1.0,-3.642982244491577,2.618518829345703,1.024463415145874,1.7965019941329956,0.0,0.0,0.0,238.1438903808593,240.0,7.48659610748291,-0.0,4239.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.7743481397628784,0.3631806373596191,0.3310653865337372,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.8749635815620422,0.5308580994606018,0.5058472752571106,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.8299729824066162,0.4497409164905548,0.3173819482326507,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.8483183979988098,0.4826023876667022,0.4606060683727264,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.7367182374000549,0.3104174733161926,1.418317198753357,291.1337585449219,291.1499938964844,288.7516174316406,287.1195983886719,291.13720703125,297.23065185546875,291.13397216796875,1.0,0.6987578868865967,1.0,1.0,0.3230961263179779,1.0,-3.642982244491577,2.618518829345703,1.024463415145874,1.7965019941329956,0.0,0.0,0.0,238.1438903808593,240.0,7.48659610748291,-0.0,4239.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.7748996019363403,0.3636992275714874,0.3315082490444183,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.8758171200752258,0.5320181250572205,0.5069184899330139,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.8309787511825562,0.451195478439331,0.3183770775794983,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.8491699695587158,0.4837782382965088,0.4616935849189758,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.7372374534606934,0.3109140396118164,1.4204553365707395,291.1402893066406,291.1499938964844,288.75,287.119873046875,291.144287109375,297.2286376953125,291.1405334472656,1.0,0.6992676258087158,1.0,1.0,0.3241278827190399,1.0,-3.649887800216675,2.6196751594543457,1.0302125215530396,1.7961913347244265,0.0,0.0,0.0,238.24752807617188,228.0,8.792390823364258,-0.0,4258.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.7748996019363403,0.3636992275714874,0.3315082490444183,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.8758171200752258,0.5320181250572205,0.5069184899330139,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.8309787511825562,0.451195478439331,0.3183770775794983,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.8491699695587158,0.4837782382965088,0.4616935849189758,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.7372374534606934,0.3109140396118164,1.4204553365707395,291.1402893066406,291.1499938964844,288.75,287.119873046875,291.144287109375,297.2286376953125,291.1405334472656,1.0,0.6992676258087158,1.0,1.0,0.3241278827190399,1.0,-3.649887800216675,2.6196751594543457,1.0302125215530396,1.7961913347244265,0.0,0.0,0.0,238.24752807617188,228.0,8.792390823364258,-0.0,4258.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7805240154266357,0.3642801344394684,0.3317871689796448,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8824377655982971,0.5332136750221252,0.5077919960021973,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.8369940519332886,0.4526968598365783,0.3192336857318878,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8553404211997986,0.484990656375885,0.4625835716724396,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7421538233757019,0.3114614486694336,1.421707272529602,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1482849121094,297.227294921875,291.1455383300781,1.0,0.6969335079193115,1.0,1.0,0.3245895206928253,1.0,-3.65488338470459,2.6214191913604736,1.0334643125534058,1.796850085258484,0.0,0.0,0.0,232.455307006836,216.0,7.205869197845459,-0.0,4236.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7805240154266357,0.3642801344394684,0.3317871689796448,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8824377655982971,0.5332136750221252,0.5077919960021973,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.8369940519332886,0.4526968598365783,0.3192336857318878,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8553404211997986,0.484990656375885,0.4625835716724396,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7421538233757019,0.3114614486694336,1.421707272529602,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1482849121094,297.227294921875,291.1455383300781,1.0,0.6969335079193115,1.0,1.0,0.3245895206928253,1.0,-3.65488338470459,2.6214191913604736,1.0334643125534058,1.796850085258484,0.0,0.0,0.0,232.455307006836,216.0,7.205869197845459,-0.0,4236.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7892826199531555,0.3649004697799682,0.3319962322711944,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8926213383674622,0.5344271063804626,0.5085703730583191,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8461633920669556,0.4542277753353119,0.3200280666351318,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8648921251296997,0.4862247705459595,0.4633815884590149,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7498645782470703,0.3120549023151397,1.4226250648498535,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2264099121094,291.1496887207031,1.0,0.6931016445159912,1.0,1.0,0.3250511884689331,1.0,-3.6590921878814697,2.62269139289856,1.0364009141921997,1.797205090522766,0.0,0.0,0.0,223.69618225097656,204.0,6.173743724822998,-0.0,4192.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7892826199531555,0.3649004697799682,0.3319962322711944,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8926213383674622,0.5344271063804626,0.5085703730583191,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8461633920669556,0.4542277753353119,0.3200280666351318,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8648921251296997,0.4862247705459595,0.4633815884590149,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7498645782470703,0.3120549023151397,1.4226250648498535,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2264099121094,291.1496887207031,1.0,0.6931016445159912,1.0,1.0,0.3250511884689331,1.0,-3.6590921878814697,2.62269139289856,1.0364009141921997,1.797205090522766,0.0,0.0,0.0,223.69618225097656,204.0,6.173743724822998,-0.0,4192.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7945941090583801,0.3652223944664001,0.3320878446102142,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8987730145454407,0.5350388884544373,0.5089392066001892,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8517472743988037,0.4550026059150696,0.3204132616519928,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8707217574119568,0.486848384141922,0.4637616574764251,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7546054720878601,0.3123676776885986,1.4230365753173828,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2261047363281,291.15167236328125,1.0,0.6908560395240784,1.0,1.0,0.3252820074558258,1.0,-3.661062002182007,2.6232354640960693,1.037826657295227,1.7973217964172363,0.0,0.0,0.0,218.6627197265625,204.0,5.916077136993408,-0.0,4166.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8004315495491028,0.3655488491058349,0.3321751952171325,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9055729508399964,0.535651683807373,0.5093000531196594,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8579449653625488,0.4557810127735138,0.3207943439483642,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8771771788597107,0.4874740839004516,0.4641346335411072,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.7598874568939209,0.3126887381076813,1.4234410524368286,291.1527404785156,291.1499938964844,288.75,287.119873046875,291.1541748046875,297.2258605957031,291.1528015136719,1.0,0.6884797811508179,1.0,1.0,0.3252646625041961,1.0,-3.662995338439941,2.624546527862549,1.0384488105773926,1.7982196807861328,0.0,0.0,0.0,213.37017822265625,192.0,4.426740646362305,-0.0,4138.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8080714344978333,0.3659394979476928,0.3322724401950836,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9151282906532288,0.5363814234733582,0.5097205638885498,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8662102818489075,0.4567132890224457,0.321245014667511,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8857420086860657,0.4882212877273559,0.4645714461803436,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.7669529914855957,0.3130806386470794,1.4239189624786377,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1541748046875,297.2255859375,291.1532592773437,1.0,0.6854952573776245,1.0,1.0,0.3252438306808471,1.0,-3.665261268615722,2.6261446475982666,1.0391165018081665,1.7993593215942385,0.0,0.0,0.0,206.76608276367188,192.0,2.752504110336304,-0.0,4103.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
