time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8133546710014343,0.3661986887454986,0.3323326408863067,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.9222886562347412,0.5368643403053284,0.5099937915802002,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8722214698791504,0.4573333263397217,0.3215416371822357,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8919311761856079,0.4887168407440185,0.4648564755916595,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.7721012830734253,0.3133447468280792,1.424233317375183,291.1534423828125,291.1499938964844,288.75,287.119873046875,291.1541748046875,297.22540283203125,291.1534729003906,1.0,0.6834501028060913,1.0,1.0,0.3252299726009369,1.0,-3.666740655899048,2.6271865367889404,1.039553999900818,1.8001203536987305,0.0,0.0,0.0,202.26321411132807,180.0,1.9924262762069704,-0.0,4079.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8274287581443787,0.366842657327652,0.3324699699878692,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9423083662986756,0.5380586981773376,0.510654628276825,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8891370296478271,0.4588783383369446,0.3222722709178924,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9093998074531556,0.4899463951587677,0.4655503332614898,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.786618709564209,0.3140138685703277,1.425015211105347,291.1537780761719,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.2249755859375,291.15380859375,1.0,0.6781907677650452,1.0,1.0,0.3251952826976776,1.0,-3.670356035232544,2.6297366619110107,1.0406192541122437,1.80197823047638,0.0,0.0,0.0,190.75125122070312,168.0,0.8912599682807922,-0.0,4016.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8274287581443787,0.366842657327652,0.3324699699878692,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9423083662986756,0.5380586981773376,0.510654628276825,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8891370296478271,0.4588783383369446,0.3222722709178924,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9093998074531556,0.4899463951587677,0.4655503332614898,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.786618709564209,0.3140138685703277,1.425015211105347,291.1537780761719,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.2249755859375,291.15380859375,1.0,0.6781907677650452,1.0,1.0,0.3251952826976776,1.0,-3.670356035232544,2.6297366619110107,1.0406192541122437,1.80197823047638,0.0,0.0,0.0,190.75125122070312,168.0,0.8912599682807922,-0.0,4016.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8437095880508423,0.3674792647361755,0.3325940370559692,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.964064121246338,0.5392341017723083,0.5112904906272888,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9091609120368958,0.4604146182537079,0.3229915797710418,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9317901134490968,0.4911614954471588,0.4662234485149383,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8036431670188904,0.3146912753582001,1.4258025884628296,291.1532897949219,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.2245178222656,291.1532592773437,1.0,0.6728023886680603,1.0,1.0,0.3250327408313751,1.0,-3.673893213272095,2.632665634155273,1.0412274599075315,1.804177045822144,0.0,0.0,0.0,179.03329467773438,156.0,-0.3277910351753235,-0.0,3952.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8437095880508423,0.3674792647361755,0.3325940370559692,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.964064121246338,0.5392341017723083,0.5112904906272888,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9091609120368958,0.4604146182537079,0.3229915797710418,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9317901134490968,0.4911614954471588,0.4662234485149383,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8036431670188904,0.3146912753582001,1.4258025884628296,291.1532897949219,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.2245178222656,291.1532592773437,1.0,0.6728023886680603,1.0,1.0,0.3250327408313751,1.0,-3.673893213272095,2.632665634155273,1.0412274599075315,1.804177045822144,0.0,0.0,0.0,179.03329467773438,156.0,-0.3277910351753235,-0.0,3952.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8635613322257996,0.3681054711341858,0.3327051997184753,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9859846234321594,0.5403873920440674,0.5119017958641052,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9352108836174012,0.461938738822937,0.3236997127532959,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9575310349464417,0.492358922958374,0.466876208782196,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8226009607315063,0.3153730928897857,1.426593542098999,291.15240478515625,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.2239990234375,291.1523742675781,1.0,0.6673312783241272,1.0,1.0,0.3248701989650726,1.0,-3.677351474761963,2.6355581283569336,1.0417934656143188,1.8063446283340447,0.0,0.0,0.0,167.20701599121094,159.0,-0.9746700525283812,-0.0,3887.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8635613322257996,0.3681054711341858,0.3327051997184753,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9859846234321594,0.5403873920440674,0.5119017958641052,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9352108836174012,0.461938738822937,0.3236997127532959,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9575310349464417,0.492358922958374,0.466876208782196,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8226009607315063,0.3153730928897857,1.426593542098999,291.15240478515625,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.2239990234375,291.1523742675781,1.0,0.6673312783241272,1.0,1.0,0.3248701989650726,1.0,-3.677351474761963,2.6355581283569336,1.0417934656143188,1.8063446283340447,0.0,0.0,0.0,167.20701599121094,159.0,-0.9746700525283812,-0.0,3887.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8699793219566345,0.3684148788452148,0.3328577876091003,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9919899702072144,0.5409573316574097,0.5123059153556824,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9435031414031982,0.4626971483230591,0.3241288959980011,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9650618433952332,0.492952436208725,0.4673025906085968,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8283389806747437,0.3157162368297577,1.4274972677230835,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2237548828125,291.15185546875,1.0,0.6663637161254883,1.0,1.0,0.3247889280319214,1.0,-3.680134534835816,2.637725353240967,1.0424091815948486,1.8078680038452148,0.0,0.0,0.0,164.0124969482422,159.0,-1.1378329992294312,-0.0,3874.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8739991188049316,0.36871337890625,0.3330562710762024,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9955196380615234,0.5415167808532715,0.5127578973770142,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9486538171768188,0.4634462296962738,0.3245944380760193,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9695923328399658,0.4935364425182342,0.4677777290344238,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8319262862205505,0.3160544633865356,1.4286543130874634,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2234191894531,291.15155029296875,1.0,0.6659940481185913,1.0,1.0,0.324744164943695,1.0,-3.6834402084350586,2.640124559402466,1.0433155298233032,1.80954384803772,0.0,0.0,0.0,162.23663330078125,162.0,-0.9733220338821412,-0.0,3871.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8774226903915405,0.3692749738693237,0.333512008190155,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9984260201454164,0.5426022410392761,0.5136846899986267,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.95325767993927,0.4649132490158081,0.3255743980407715,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9734459519386292,0.4946722388267517,0.4687933325767517,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8350575566291809,0.3167091608047485,1.4313302040100098,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2225646972656,291.15118408203125,1.0,0.6665211915969849,1.0,1.0,0.3246546387672424,1.0,-3.690730571746826,2.6453628540039062,1.04536771774292,1.813225030899048,0.0,0.0,0.0,161.12425231933594,180.0,-0.6505789160728455,-0.0,3883.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8774226903915405,0.3692749738693237,0.333512008190155,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9984260201454164,0.5426022410392761,0.5136846899986267,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.95325767993927,0.4649132490158081,0.3255743980407715,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9734459519386292,0.4946722388267517,0.4687933325767517,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8350575566291809,0.3167091608047485,1.4313302040100098,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2225646972656,291.15118408203125,1.0,0.6665211915969849,1.0,1.0,0.3246546387672424,1.0,-3.690730571746826,2.6453628540039062,1.04536771774292,1.813225030899048,0.0,0.0,0.0,161.12425231933594,180.0,-0.6505789160728455,-0.0,3883.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8639362454414368,0.3697826862335205,0.3342503607273102,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9867244362831116,0.5436379909515381,0.5149935483932495,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.937430202960968,0.4663339555263519,0.3267786204814911,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.958742618560791,0.4957620501518249,0.470112144947052,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8233438730239868,0.3173290491104126,1.4354984760284424,291.15087890625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.22137451171875,291.1509094238281,1.0,0.6722328662872314,1.0,1.0,0.3245651125907898,1.0,-3.701232671737671,2.6527798175811768,1.0484529733657837,1.8183724880218504,0.0,0.0,0.0,168.90206909179688,198.0,-0.4011035859584808,-0.0,3960.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8639362454414368,0.3697826862335205,0.3342503607273102,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9867244362831116,0.5436379909515381,0.5149935483932495,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.937430202960968,0.4663339555263519,0.3267786204814911,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.958742618560791,0.4957620501518249,0.470112144947052,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8233438730239868,0.3173290491104126,1.4354984760284424,291.15087890625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.22137451171875,291.1509094238281,1.0,0.6722328662872314,1.0,1.0,0.3245651125907898,1.0,-3.701232671737671,2.6527798175811768,1.0484529733657837,1.8183724880218504,0.0,0.0,0.0,168.90206909179688,198.0,-0.4011035859584808,-0.0,3960.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8446442484855652,0.3702106773853302,0.3351060450077057,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9659824967384338,0.5446010828018188,0.5163924098014832,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9130939841270448,0.4676848351955414,0.3280810415744781,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9344531297683716,0.4967839121818542,0.4715657532215118,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8053229451179504,0.3178880512714386,1.4403423070907593,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2196655273437,291.1510314941406,1.0,0.680319607257843,1.0,1.0,0.3245302736759186,1.0,-3.713089227676392,2.6609203815460205,1.052168846130371,1.8240481615066528,0.0,0.0,0.0,181.7019805908203,216.0,0.0490567460656166,-0.0,4073.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8446442484855652,0.3702106773853302,0.3351060450077057,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9659824967384338,0.5446010828018188,0.5163924098014832,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9130939841270448,0.4676848351955414,0.3280810415744781,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9344531297683716,0.4967839121818542,0.4715657532215118,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8053229451179504,0.3178880512714386,1.4403423070907593,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2196655273437,291.1510314941406,1.0,0.680319607257843,1.0,1.0,0.3245302736759186,1.0,-3.713089227676392,2.6609203815460205,1.052168846130371,1.8240481615066528,0.0,0.0,0.0,181.7019805908203,216.0,0.0490567460656166,-0.0,4073.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8256725668907166,0.3705665171146393,0.3359912037849426,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.941076636314392,0.5454898476600647,0.517822265625,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8905209302902222,0.4689697325229645,0.3294114470481872,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9089399576187134,0.4977405667304992,0.4730582535266876,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7857632637023926,0.3183864653110504,1.4453922510147097,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2175598144531,291.1512756347656,1.0,0.6896079182624817,1.0,1.0,0.3244954645633697,1.0,-3.7253479957580566,2.6693274974823,1.0560206174850464,1.829923391342163,0.0,0.0,0.0,197.0921325683593,234.0,0.2280832827091217,-0.0,4204.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8256725668907166,0.3705665171146393,0.3359912037849426,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.941076636314392,0.5454898476600647,0.517822265625,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8905209302902222,0.4689697325229645,0.3294114470481872,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9089399576187134,0.4977405667304992,0.4730582535266876,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7857632637023926,0.3183864653110504,1.4453922510147097,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2175598144531,291.1512756347656,1.0,0.6896079182624817,1.0,1.0,0.3244954645633697,1.0,-3.7253479957580566,2.6693274974823,1.0560206174850464,1.829923391342163,0.0,0.0,0.0,197.0921325683593,234.0,0.2280832827091217,-0.0,4204.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8166720271110535,0.3707201778888702,0.3364331722259521,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9284462332725524,0.5459086894989014,0.5185354351997375,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.880138635635376,0.4695891439914703,0.3300772607326507,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8979403972625732,0.4981959462165832,0.4738055169582367,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7765506505966187,0.3186140656471252,1.4479281902313232,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.21636962890625,291.1513671875,1.0,0.6944930553436279,1.0,1.0,0.3244780600070953,1.0,-3.731489896774292,2.673542022705078,1.057947874069214,1.832858681678772,0.0,0.0,0.0,205.37306213378903,234.0,0.2409481406211853,-0.0,4273.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.807819128036499,0.3708595037460327,0.3368710875511169,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9164674282073976,0.5463123917579651,0.5192436575889587,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8704104423522949,0.470194548368454,0.3307402729988098,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8877362608909607,0.498637318611145,0.4745489656925201,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7679237127304077,0.3188286423683166,1.4504499435424805,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2151184082031,291.1513977050781,1.0,0.6994602084159851,1.0,1.0,0.3244534730911255,1.0,-3.737596035003662,2.6777586936950684,1.0598372220993042,1.8357871770858765,0.0,0.0,0.0,213.8955841064453,252.0,0.1862088739871978,-0.0,4344.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7959877848625183,0.3710266947746277,0.3374568223953247,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9021590352058412,0.5468374490737915,0.5201950669288635,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8582913875579834,0.4709955751895904,0.331634521484375,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8748909831047058,0.4992151856422424,0.475549966096878,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7571844458580017,0.3190999329090118,1.4538390636444092,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2133483886719,291.1513977050781,1.0,0.7062904238700867,1.0,1.0,0.3244200348854065,1.0,-3.74580454826355,2.6834371089935303,1.062367558479309,1.8397001028060915,0.0,0.0,0.0,225.7680511474609,252.0,0.0793318375945091,-0.0,4443.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7907347679138184,0.3710976541042328,0.3377283811569214,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8962127566337585,0.5470761060714722,0.5206378698348999,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8530319333076477,0.4713647067546844,0.3320521116256714,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8692774176597595,0.4994792640209198,0.476016640663147,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7525266408920288,0.3192205727100372,1.455416202545166,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.21246337890625,291.1513977050781,1.0,0.7095164656639099,1.0,1.0,0.3244042992591858,1.0,-3.7496261596679688,2.6860837936401367,1.0635422468185425,1.8415098190307613,0.0,0.0,0.0,231.43087768554688,270.0,0.029157755896449,-0.0,4490.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7756597995758057,0.3712875843048095,0.3385564386844635,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8791416883468628,0.54778653383255,0.5219970941543579,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8382187485694885,0.4724853336811065,0.3333406150341034,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.853410542011261,0.5002713799476624,0.4774524867534637,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7394156455993652,0.319568783044815,1.4602560997009275,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2096862792969,291.1512756347656,1.0,0.7195992469787598,1.0,1.0,0.3243551254272461,1.0,-3.7613604068756095,2.6942250728607178,1.0671353340148926,1.847016453742981,0.0,0.0,0.0,249.3502655029297,273.0,-0.1230469867587089,-0.0,4638.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7756597995758057,0.3712875843048095,0.3385564386844635,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8791416883468628,0.54778653383255,0.5219970941543579,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8382187485694885,0.4724853336811065,0.3333406150341034,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.853410542011261,0.5002713799476624,0.4774524867534637,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7394156455993652,0.319568783044815,1.4602560997009275,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2096862792969,291.1512756347656,1.0,0.7195992469787598,1.0,1.0,0.3243551254272461,1.0,-3.7613604068756095,2.6942250728607178,1.0671353340148926,1.847016453742981,0.0,0.0,0.0,249.3502655029297,273.0,-0.1230469867587089,-0.0,4638.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7676064968109131,0.3714446723461151,0.3390941321849823,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8701075911521912,0.5484524369239807,0.5230425000190735,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8305642008781433,0.4735668897628784,0.3344004452228546,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8451602458953857,0.5010220408439636,0.4785774052143097,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7325231432914734,0.3198831677436828,1.4636507034301758,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2068786621094,291.1510009765625,1.0,0.7255588173866272,1.0,1.0,0.3243031501770019,1.0,-3.769984483718872,2.700269222259521,1.06971538066864,1.8510979413986208,0.0,0.0,0.0,260.2931213378906,261.0,-0.3801548480987549,-0.0,4733.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7676064968109131,0.3714446723461151,0.3390941321849823,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8701075911521912,0.5484524369239807,0.5230425000190735,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8305642008781433,0.4735668897628784,0.3344004452228546,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8451602458953857,0.5010220408439636,0.4785774052143097,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7325231432914734,0.3198831677436828,1.4636507034301758,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2068786621094,291.1510009765625,1.0,0.7255588173866272,1.0,1.0,0.3243031501770019,1.0,-3.769984483718872,2.700269222259521,1.06971538066864,1.8510979413986208,0.0,0.0,0.0,260.2931213378906,261.0,-0.3801548480987549,-0.0,4733.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7679612636566162,0.3716136217117309,0.3392258584499359,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8707313537597656,0.5491040945053101,0.5236396789550781,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8313877582550049,0.4746444523334503,0.3351353108882904,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8458102941513062,0.5017622709274292,0.4792573153972626,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329529523849487,0.320200115442276,1.4649827480316162,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.20440673828125,291.15045166015625,1.0,0.7256202101707458,1.0,1.0,0.3242511749267578,1.0,-3.774173021316528,2.7033064365386963,1.070866584777832,1.853127121925354,0.0,0.0,0.0,260.1669006347656,249.0,-0.7122966647148132,-0.0,4745.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7679612636566162,0.3716136217117309,0.3392258584499359,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8707313537597656,0.5491040945053101,0.5236396789550781,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8313877582550049,0.4746444523334503,0.3351353108882904,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8458102941513062,0.5017622709274292,0.4792573153972626,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329529523849487,0.320200115442276,1.4649827480316162,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.20440673828125,291.15045166015625,1.0,0.7256202101707458,1.0,1.0,0.3242511749267578,1.0,-3.774173021316528,2.7033064365386963,1.070866584777832,1.853127121925354,0.0,0.0,0.0,260.1669006347656,249.0,-0.7122966647148132,-0.0,4745.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7699581980705261,0.3717153370380401,0.3392148315906524,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8731297254562378,0.5494348406791687,0.5238459706306458,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8336369395256042,0.4751929044723511,0.3354377746582031,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8480571508407593,0.5021392107009888,0.4795065820217132,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7347554564476013,0.3203731179237366,1.4652488231658936,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2033996582031,291.1501159667969,1.0,0.7245139479637146,1.0,1.0,0.3242251873016357,1.0,-3.775392770767212,2.704235792160034,1.0711569786071775,1.8537150621414185,0.0,0.0,0.0,257.6551513671875,249.0,-0.8419467210769653,-0.0,4732.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7727556228637695,0.3718280494213104,0.3391780853271484,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8764433860778809,0.5497693419456482,0.5240181088447571,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8366913795471191,0.4757479727268219,0.3357170522212982,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8511538505554199,0.502521276473999,0.4797229468822479,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7372545599937439,0.320557564496994,1.465384602546692,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2025451660156,291.1498107910156,1.0,0.7229298949241638,1.0,1.0,0.324217677116394,1.0,-3.776315927505493,2.7049038410186768,1.071412205696106,1.8541051149368288,0.0,0.0,0.0,254.1707000732422,237.0,-0.8217157125473022,-0.0,4712.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7802361845970154,0.3720820844173431,0.3390607237815857,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8852202892303467,0.550447404384613,0.5242968201637268,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8447204232215881,0.4768754243850708,0.3362330198287964,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8593806028366089,0.5032973289489746,0.4800933599472046,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7439152598381042,0.3209621608257293,1.4654594659805298,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20123291015625,291.1493530273437,1.0,0.718818187713623,1.0,1.0,0.3242026567459106,1.0,-3.777667284011841,2.705893516540528,1.071773648262024,1.854658842086792,0.0,0.0,0.0,245.2744140625,225.0,-0.684992790222168,-0.0,4659.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7802361845970154,0.3720820844173431,0.3390607237815857,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8852202892303467,0.550447404384613,0.5242968201637268,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8447204232215881,0.4768754243850708,0.3362330198287964,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8593806028366089,0.5032973289489746,0.4800933599472046,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7439152598381042,0.3209621608257293,1.4654594659805298,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20123291015625,291.1493530273437,1.0,0.718818187713623,1.0,1.0,0.3242026567459106,1.0,-3.777667284011841,2.705893516540528,1.071773648262024,1.854658842086792,0.0,0.0,0.0,245.2744140625,225.0,-0.684992790222168,-0.0,4659.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7897346615791321,0.3723636269569397,0.3389145135879516,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8962868452072144,0.5511310696601868,0.5245233774185181,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8549078702926636,0.4780179858207702,0.3367173969745636,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8698605298995972,0.5040798783302307,0.4804131388664245,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.752448558807373,0.3214103281497955,1.4654536247253418,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.20037841796875,291.1490173339844,1.0,0.7139617204666138,1.0,1.0,0.3241876363754272,1.0,-3.778724431991577,2.706679582595825,1.0720449686050415,1.8551034927368164,0.0,0.0,0.0,234.8605194091797,213.0,-0.5437215566635132,-0.0,4595.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7897346615791321,0.3723636269569397,0.3389145135879516,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8962868452072144,0.5511310696601868,0.5245233774185181,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8549078702926636,0.4780179858207702,0.3367173969745636,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8698605298995972,0.5040798783302307,0.4804131388664245,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.752448558807373,0.3214103281497955,1.4654536247253418,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.20037841796875,291.1490173339844,1.0,0.7139617204666138,1.0,1.0,0.3241876363754272,1.0,-3.778724431991577,2.706679582595825,1.0720449686050415,1.8551034927368164,0.0,0.0,0.0,234.8605194091797,213.0,-0.5437215566635132,-0.0,4595.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8009245991706848,0.3726621568202972,0.3387570381164551,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9095185995101928,0.5518133640289307,0.5247201323509216,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.867085874080658,0.4791673421859741,0.3371856212615967,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8823403716087341,0.5048627853393555,0.4807043075561523,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7627208232879639,0.3218947649002075,1.4654757976531982,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1998291015625,291.1490173339844,1.0,0.7087264657020569,1.0,1.0,0.3242255747318268,1.0,-3.779711961746216,2.7072348594665527,1.0724769830703735,1.8553612232208248,0.0,0.0,0.0,223.6873016357422,201.0,-0.1225238218903541,-0.0,4525.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8009245991706848,0.3726621568202972,0.3387570381164551,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9095185995101928,0.5518133640289307,0.5247201323509216,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.867085874080658,0.4791673421859741,0.3371856212615967,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8823403716087341,0.5048627853393555,0.4807043075561523,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7627208232879639,0.3218947649002075,1.4654757976531982,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1998291015625,291.1490173339844,1.0,0.7087264657020569,1.0,1.0,0.3242255747318268,1.0,-3.779711961746216,2.7072348594665527,1.0724769830703735,1.8553612232208248,0.0,0.0,0.0,223.6873016357422,201.0,-0.1225238218903541,-0.0,4525.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8134764432907104,0.3729714453220367,0.3385956287384033,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.926099956035614,0.5524898171424866,0.5248966813087463,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8813322186470032,0.4803177416324615,0.3376439213752746,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8968113660812378,0.5056427121162415,0.4809777736663818,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7748209834098816,0.3224100470542907,1.465567708015442,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.19952392578125,291.1492004394531,1.0,0.703288197517395,1.0,1.0,0.3242635130882263,1.0,-3.780721426010132,2.707792043685913,1.0729293823242188,1.855666756629944,0.0,0.0,0.0,212.1203155517578,189.0,0.1607189625501632,-0.0,4453.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
