time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8134764432907104,0.3729714453220367,0.3385956287384033,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.926099956035614,0.5524898171424866,0.5248966813087463,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8813322186470032,0.4803177416324615,0.3376439213752746,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8968113660812378,0.5056427121162415,0.4809777736663818,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7748209834098816,0.3224100470542907,1.465567708015442,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.19952392578125,291.1492004394531,1.0,0.703288197517395,1.0,1.0,0.3242635130882263,1.0,-3.780721426010132,2.707792043685913,1.0729293823242188,1.855666756629944,0.0,0.0,0.0,212.1203155517578,189.0,0.1607189625501632,-0.0,4453.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8200496435165405,0.3731285035610199,0.3385140895843506,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9354278445243835,0.5528244376182556,0.5249783396720886,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8892877101898193,0.480891615152359,0.3378698229789734,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9048527479171752,0.5060304403305054,0.481109082698822,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7816150188446045,0.3226779103279114,1.4656444787979126,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1994323730469,291.1493530273437,1.0,0.700522780418396,1.0,1.0,0.3242824971675873,1.0,-3.781243801116944,2.708070516586304,1.0731734037399292,1.8559008836746216,0.0,0.0,0.0,206.2523193359375,189.0,0.2752269506454468,-0.0,4417.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8269549608230591,0.3732859194278717,0.3384320735931396,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.945231318473816,0.553155779838562,0.525056004524231,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8978208899497986,0.4814634025096893,0.3380936682224273,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9140059947967528,0.5064157247543335,0.4812372028827667,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.788930356502533,0.3229509890079498,1.4657407999038696,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1993713378906,291.1495056152344,1.0,0.6977377533912659,1.0,1.0,0.3242982625961303,1.0,-3.781778335571289,2.7083683013916016,1.0734100341796875,1.8561451435089111,0.0,0.0,0.0,200.35240173339844,177.0,0.3470282852649688,-0.0,4380.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8384151458740234,0.3735250532627105,0.3383060991764068,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9606928825378418,0.5536524653434753,0.5251662731170654,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9124516248703004,0.4823275804519653,0.3384296000003814,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.930022358894348,0.5069961547851562,0.4814257323741913,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8011101484298706,0.3233748972415924,1.4659209251403809,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1993408203125,291.1497802734375,1.0,0.6934757232666016,1.0,1.0,0.3243222832679748,1.0,-3.782607316970825,2.708834409713745,1.0737730264663696,1.856520295143128,0.0,0.0,0.0,191.344482421875,177.0,0.4163022339344024,-0.0,4324.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8423477411270142,0.3736003637313843,0.3382659554481506,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9656407237052916,0.5538076162338257,0.525199294090271,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9177662134170532,0.482599139213562,0.3385346531867981,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9354841709136964,0.5071781277656555,0.4814838469028473,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8052353858947754,0.3235105574131012,1.4659851789474487,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1993408203125,291.1498413085937,1.0,0.6921243071556091,1.0,1.0,0.3243298530578613,1.0,-3.782872438430786,2.7089836597442627,1.073888897895813,1.8566412925720213,0.0,0.0,0.0,188.49362182617188,165.0,0.4343038499355316,-0.0,4307.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8608764410018921,0.3739125728607178,0.3380965888500213,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9860958456993104,0.5544440746307373,0.5253267288208008,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9426284432411194,0.4837224781513214,0.3389661610126495,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9594932794570924,0.507928729057312,0.4817179441452026,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8231043219566345,0.3240849077701568,1.4662903547286987,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1993408203125,291.15020751953125,1.0,0.6864686012268066,1.0,1.0,0.3243614137172699,1.0,-3.783990383148194,2.7096140384674072,1.0743764638900757,1.8571542501449585,0.0,0.0,0.0,176.59042358398438,168.0,0.4922947883605957,-0.0,4233.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8608764410018921,0.3739125728607178,0.3380965888500213,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9860958456993104,0.5544440746307373,0.5253267288208008,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9426284432411194,0.4837224781513214,0.3389661610126495,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9594932794570924,0.507928729057312,0.4817179441452026,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8231043219566345,0.3240849077701568,1.4662903547286987,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1993408203125,291.15020751953125,1.0,0.6864686012268066,1.0,1.0,0.3243614137172699,1.0,-3.783990383148194,2.7096140384674072,1.0743764638900757,1.8571542501449585,0.0,0.0,0.0,176.59042358398438,168.0,0.4922947883605957,-0.0,4233.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8701890110969543,0.374210387468338,0.3381761014461517,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9947029948234558,0.5550588369369507,0.5257067084312439,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9545423984527588,0.4848241209983825,0.3395850956439972,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.970272421836853,0.5086612105369568,0.4822080433368683,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8316399455070496,0.3246678709983825,1.467931032180786,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1993408203125,291.1504821777344,1.0,0.6849174499511719,1.0,1.0,0.324356734752655,1.0,-3.7878477573394775,2.7122373580932617,1.0756103992462158,1.858987092971801,0.0,0.0,0.0,171.66876220703125,186.0,0.4326003789901733,-0.0,4212.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8701890110969543,0.374210387468338,0.3381761014461517,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9947029948234558,0.5550588369369507,0.5257067084312439,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9545423984527588,0.4848241209983825,0.3395850956439972,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.970272421836853,0.5086612105369568,0.4822080433368683,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8316399455070496,0.3246678709983825,1.467931032180786,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1993408203125,291.1504821777344,1.0,0.6849174499511719,1.0,1.0,0.324356734752655,1.0,-3.7878477573394775,2.7122373580932617,1.0756103992462158,1.858987092971801,0.0,0.0,0.0,171.66876220703125,186.0,0.4326003789901733,-0.0,4212.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8604975938796997,0.3744498193264007,0.3386145830154419,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9859039187431335,0.5556212663650513,0.526466965675354,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9431992769241332,0.4858677983283996,0.3404820263385772,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9594804644584656,0.5093446373939514,0.4830816984176636,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8232793807983398,0.325224906206131,1.471501708030701,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1990051269531,291.1508178710937,1.0,0.6893314123153687,1.0,1.0,0.3243520557880401,1.0,-3.7957122325897217,2.717592239379883,1.078119874000549,1.8626316785812376,0.0,0.0,0.0,177.65805053710938,204.0,0.5436453819274902,-0.0,4272.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8604975938796997,0.3744498193264007,0.3386145830154419,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9859039187431335,0.5556212663650513,0.526466965675354,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9431992769241332,0.4858677983283996,0.3404820263385772,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9594804644584656,0.5093446373939514,0.4830816984176636,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8232793807983398,0.325224906206131,1.471501708030701,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1990051269531,291.1508178710937,1.0,0.6893314123153687,1.0,1.0,0.3243520557880401,1.0,-3.7957122325897217,2.717592239379883,1.078119874000549,1.8626316785812376,0.0,0.0,0.0,177.65805053710938,204.0,0.5436453819274902,-0.0,4272.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8521998524665833,0.3745355308055877,0.3388960063457489,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9774004220962524,0.5558730363845825,0.5269166827201843,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9327406883239746,0.4863569438457489,0.3409797251224518,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9493598341941832,0.5096578598022461,0.4835890531539917,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.81580650806427,0.325481116771698,1.4736531972885132,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.1986389160156,291.15106201171875,1.0,0.6926921010017395,1.0,1.0,0.3243497014045715,1.0,-3.8003897666931152,2.7207741737365723,1.0796157121658323,1.864810824394226,0.0,0.0,0.0,183.10400390625,204.0,0.5970036387443542,-0.0,4321.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8431847095489502,0.3745989501476288,0.3391947448253631,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9671106934547424,0.5561047196388245,0.5273871421813965,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9209914207458496,0.4868239760398865,0.3414912819862366,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9375972151756288,0.5099515318870544,0.4841176867485046,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8071919679641724,0.3257207870483398,1.4759200811386108,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.1980895996094,291.1512451171875,1.0,0.6965409517288208,1.0,1.0,0.3243325352668762,1.0,-3.805294752120972,2.7241597175598145,1.0811350345611572,1.8671420812606807,0.0,0.0,0.0,189.5646209716797,222.0,0.5357527732849121,-0.0,4376.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8250972032546997,0.3746636211872101,0.3398099243640899,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9434342980384828,0.5565100312232971,0.5283516049385071,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8983541131019592,0.4876939058303833,0.3425275087356567,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9129365682601928,0.5104823112487793,0.4851998686790466,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7886028289794922,0.3261505663394928,1.4806056022644043,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.1965637207031,291.15142822265625,1.0,0.7051556706428528,1.0,1.0,0.324298232793808,1.0,-3.8153836727142334,2.731129646301269,1.0842539072036743,1.871933937072754,0.0,0.0,0.0,204.5028381347656,240.0,0.3438149988651275,-0.0,4502.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8250972032546997,0.3746636211872101,0.3398099243640899,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9434342980384828,0.5565100312232971,0.5283516049385071,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8983541131019592,0.4876939058303833,0.3425275087356567,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9129365682601928,0.5104823112487793,0.4851998686790466,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7886028289794922,0.3261505663394928,1.4806056022644043,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.1965637207031,291.15142822265625,1.0,0.7051556706428528,1.0,1.0,0.324298232793808,1.0,-3.8153836727142334,2.731129646301269,1.0842539072036743,1.871933937072754,0.0,0.0,0.0,204.5028381347656,240.0,0.3438149988651275,-0.0,4502.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8076197504997253,0.3746560513973236,0.340418666601181,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9192871451377868,0.5568445324897766,0.5293120741844177,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8783284425735474,0.4884856939315796,0.3435554504394531,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.891765296459198,0.5109443664550781,0.4862799048423767,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7711643576622009,0.3265196681022644,1.4853169918060305,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.19464111328125,291.1514892578125,1.0,0.7144346237182617,1.0,1.0,0.3242639303207397,1.0,-3.825478792190552,2.7381081581115723,1.0873706340789795,1.876718521118164,0.0,0.0,0.0,221.0682067871093,258.0,0.1583584547042846,-0.0,4639.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8076197504997253,0.3746560513973236,0.340418666601181,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9192871451377868,0.5568445324897766,0.5293120741844177,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8783284425735474,0.4884856939315796,0.3435554504394531,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.891765296459198,0.5109443664550781,0.4862799048423767,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7711643576622009,0.3265196681022644,1.4853169918060305,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.19464111328125,291.1514892578125,1.0,0.7144346237182617,1.0,1.0,0.3242639303207397,1.0,-3.825478792190552,2.7381081581115723,1.0873706340789795,1.876718521118164,0.0,0.0,0.0,221.0682067871093,258.0,0.1583584547042846,-0.0,4639.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7906981110572815,0.3745864331722259,0.3410023152828216,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8988351225852966,0.5571149587631226,0.5302451252937317,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.860653817653656,0.4892065823078155,0.3445582687854767,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8732971549034119,0.5113445520401001,0.4873344898223877,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.755865752696991,0.3268356025218963,1.4899441003799438,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1923828125,291.1513366699219,1.0,0.7239784598350525,1.0,1.0,0.3242041170597076,1.0,-3.8353488445281982,2.7450246810913086,1.0903241634368896,1.8814774751663208,0.0,0.0,0.0,238.4854888916016,276.0,-0.1505614668130874,-0.0,4782.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7906981110572815,0.3745864331722259,0.3410023152828216,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8988351225852966,0.5571149587631226,0.5302451252937317,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.860653817653656,0.4892065823078155,0.3445582687854767,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8732971549034119,0.5113445520401001,0.4873344898223877,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.755865752696991,0.3268356025218963,1.4899441003799438,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1923828125,291.1513366699219,1.0,0.7239784598350525,1.0,1.0,0.3242041170597076,1.0,-3.8353488445281982,2.7450246810913086,1.0903241634368896,1.8814774751663208,0.0,0.0,0.0,238.4854888916016,276.0,-0.1505614668130874,-0.0,4782.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.775664210319519,0.3744625747203827,0.3415530323982239,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8817097544670105,0.5573267936706543,0.5311400890350342,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8454365730285645,0.4898600280284881,0.3455276489257812,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8572537302970886,0.5116885900497437,0.4883531928062439,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7427414059638977,0.3271062672138214,1.4944452047348022,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18994140625,291.1510009765625,1.0,0.7335799932479858,1.0,1.0,0.3241442739963531,1.0,-3.8448989391326895,2.751729965209961,1.09316885471344,1.886086583137512,0.0,0.0,0.0,256.3402099609375,279.0,-0.377351701259613,-0.0,4928.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.775664210319519,0.3744625747203827,0.3415530323982239,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8817097544670105,0.5573267936706543,0.5311400890350342,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8454365730285645,0.4898600280284881,0.3455276489257812,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8572537302970886,0.5116885900497437,0.4883531928062439,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7427414059638977,0.3271062672138214,1.4944452047348022,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18994140625,291.1510009765625,1.0,0.7335799932479858,1.0,1.0,0.3241442739963531,1.0,-3.8448989391326895,2.751729965209961,1.09316885471344,1.886086583137512,0.0,0.0,0.0,256.3402099609375,279.0,-0.377351701259613,-0.0,4928.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7709848284721375,0.3743827044963836,0.3417090773582458,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8764024972915649,0.5574113726615906,0.5314599275588989,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8408254384994507,0.4901587069034576,0.3459140360355377,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8523587584495544,0.5118402242660522,0.4887356758117676,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7387481331825256,0.3272261321544647,1.4961140155792236,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.18865966796875,291.1508178710937,1.0,0.7366304993629456,1.0,1.0,0.3241143822669983,1.0,-3.848409414291382,2.754216194152832,1.0941933393478394,1.887853980064392,0.0,0.0,0.0,262.4736328125,279.0,-0.4737388491630554,-0.0,4978.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7675507068634033,0.3743006289005279,0.3418064713478088,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8725284337997437,0.5574886202812195,0.531714141368866,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8374947309494019,0.4904465973377228,0.3462490141391754,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8488092422485352,0.5119852423667908,0.4890532195568084,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7358502149581909,0.3273435235023498,1.4974910020828247,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1874084472656,291.15057373046875,1.0,0.7391044497489929,1.0,1.0,0.3240956664085388,1.0,-3.851276397705078,2.756232738494873,1.0950437784194946,1.889257907867432,0.0,0.0,0.0,267.1668395996094,267.0,-0.569987952709198,-0.0,5018.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7673293352127075,0.3741692900657654,0.3416918516159057,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8724406957626343,0.5576093792915344,0.5318358540534973,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8376089334487915,0.4909171760082245,0.3465822041034698,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8487934470176697,0.5122215747833252,0.4892827272415161,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7358692288398743,0.3275441229343414,1.498405694961548,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1855163574219,291.150146484375,1.0,0.7390841245651245,1.0,1.0,0.3240642249584198,1.0,-3.853069305419922,2.7575511932373047,1.095517873764038,1.89026951789856,0.0,0.0,0.0,267.4432983398437,267.0,-0.7314582467079163,-0.0,5025.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7677212953567505,0.3741475939750671,0.3416498899459839,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8729257583618164,0.5576330423355103,0.5318354368209839,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8380772471427917,0.4910071790218353,0.3466280102729797,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8492549061775208,0.5122675895690918,0.4893031418323517,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7362560033798218,0.3275851607322693,1.4984768629074097,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1500244140625,1.0,0.7388134598731995,1.0,1.0,0.3240582346916199,1.0,-3.8531839847564697,2.7576494216918945,1.0955345630645752,1.8903508186340328,0.0,0.0,0.0,266.8907470703125,255.0,-0.7682544589042664,-0.0,5022.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7722105383872986,0.3740376532077789,0.3413136005401611,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8783056735992432,0.5577884912490845,0.5317376852035522,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8431031107902527,0.4915758371353149,0.3468425571918487,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8543262481689453,0.5125648975372314,0.4893374443054199,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7404770255088806,0.3278689086437225,1.4985501766204834,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.18359375,291.1493530273437,1.0,0.7358416318893433,1.0,1.0,0.3240208029747009,1.0,-3.853050947189331,2.757685899734497,1.0953651666641235,1.8904564380645752,0.0,0.0,0.0,260.7951354980469,243.0,-0.9003334641456604,-0.0,4981.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7722105383872986,0.3740376532077789,0.3413136005401611,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8783056735992432,0.5577884912490845,0.5317376852035522,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8431031107902527,0.4915758371353149,0.3468425571918487,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8543262481689453,0.5125648975372314,0.4893374443054199,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7404770255088806,0.3278689086437225,1.4985501766204834,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.18359375,291.1493530273437,1.0,0.7358416318893433,1.0,1.0,0.3240208029747009,1.0,-3.853050947189331,2.757685899734497,1.0953651666641235,1.8904564380645752,0.0,0.0,0.0,260.7951354980469,243.0,-0.9003334641456604,-0.0,4981.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7793135046958923,0.3739648759365082,0.3409057855606079,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8866803050041199,0.5579544901847839,0.531538188457489,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8508501052856445,0.4921515583992004,0.3469797670841217,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8622334003448486,0.5128770470619202,0.4892739951610565,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7470425367355347,0.3281996846199035,1.4982991218566897,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1825866699219,291.14898681640625,1.0,0.7314703464508057,1.0,1.0,0.3240370452404022,1.0,-3.852107524871826,2.756989002227783,1.0951186418533323,1.889992356300354,0.0,0.0,0.0,251.80545043945312,231.0,-0.602778971195221,-0.0,4919.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7793135046958923,0.3739648759365082,0.3409057855606079,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8866803050041199,0.5579544901847839,0.531538188457489,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8508501052856445,0.4921515583992004,0.3469797670841217,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8622334003448486,0.5128770470619202,0.4892739951610565,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7470425367355347,0.3281996846199035,1.4982991218566897,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1825866699219,291.14898681640625,1.0,0.7314703464508057,1.0,1.0,0.3240370452404022,1.0,-3.852107524871826,2.756989002227783,1.0951186418533323,1.889992356300354,0.0,0.0,0.0,251.80545043945312,231.0,-0.602778971195221,-0.0,4919.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7883314490318298,0.373918741941452,0.3404698371887207,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8972263932228088,0.5581251978874207,0.5312873721122742,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8606833815574646,0.4927271008491516,0.3470759689807892,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8722875714302063,0.5131980776786804,0.4891632199287414,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.755423367023468,0.3285739123821258,1.497976303100586,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1820678710937,291.1488037109375,1.0,0.7263844013214111,1.0,1.0,0.3240532577037811,1.0,-3.850875377655029,2.756090879440308,1.094784379005432,1.889380693435669,0.0,0.0,0.0,241.34312438964844,219.0,-0.3580009639263153,-0.0,4847.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7883314490318298,0.373918741941452,0.3404698371887207,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8972263932228088,0.5581251978874207,0.5312873721122742,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8606833815574646,0.4927271008491516,0.3470759689807892,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8722875714302063,0.5131980776786804,0.4891632199287414,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.755423367023468,0.3285739123821258,1.497976303100586,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1820678710937,291.1488037109375,1.0,0.7263844013214111,1.0,1.0,0.3240532577037811,1.0,-3.850875377655029,2.756090879440308,1.094784379005432,1.889380693435669,0.0,0.0,0.0,241.34312438964844,219.0,-0.3580009639263153,-0.0,4847.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7934588193893433,0.3739022016525268,0.3402469754219055,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9031946659088136,0.5582099556922913,0.5311498045921326,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8663148880004883,0.4930120706558227,0.3471136093139648,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8780345320701599,0.5133594870567322,0.4890971481800079,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7602444291114807,0.3287749588489532,1.4978225231170654,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.18194580078125,291.14874267578125,1.0,0.723686695098877,1.0,1.0,0.3240613937377929,1.0,-3.850222110748291,2.755617141723633,1.0946050882339478,1.889055609703064,0.0,0.0,0.0,235.79901123046875,219.0,-0.2621705830097198,-0.0,4808.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7989663481712341,0.3738884925842285,0.3400224149227142,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.909867823123932,0.5582932233810425,0.5310062766075134,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8724098205566406,0.4932939410209656,0.3471457660198211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8842384815216064,0.5135204792022705,0.4890259802341461,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7654795050621033,0.3289839029312134,1.4976826906204224,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1819152832031,291.1487731933594,1.0,0.7209249138832092,1.0,1.0,0.3240869343280792,1.0,-3.849563837051392,2.755082368850708,1.0944815874099731,1.8886696100234983,0.0,0.0,0.0,230.12950134277344,207.0,-0.088234044611454,-0.0,4769.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8109757304191589,0.3738671243190765,0.339570552110672,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.925607979297638,0.558454155921936,0.5307050347328186,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8860177993774414,0.4938468337059021,0.3471960723400116,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8980175256729126,0.5138393640518188,0.488872081041336,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7772312164306641,0.3294224739074707,1.497455358505249,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1820068359375,291.1490173339844,1.0,0.7152743339538574,1.0,1.0,0.3241379857063293,1.0,-3.848259449005127,2.7540132999420166,1.0942460298538208,1.8878928422927856,0.0,0.0,0.0,218.55419921875,195.0,0.2027767896652221,-0.0,4689.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8109757304191589,0.3738671243190765,0.339570552110672,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.925607979297638,0.558454155921936,0.5307050347328186,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8860177993774414,0.4938468337059021,0.3471960723400116,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8980175256729126,0.5138393640518188,0.488872081041336,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7772312164306641,0.3294224739074707,1.497455358505249,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1820068359375,291.1490173339844,1.0,0.7152743339538574,1.0,1.0,0.3241379857063293,1.0,-3.848259449005127,2.7540132999420166,1.0942460298538208,1.8878928422927856,0.0,0.0,0.0,218.55419921875,195.0,0.2027767896652221,-0.0,4689.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8237956166267395,0.373850017786026,0.3391164243221283,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.943724811077118,0.5586050748825073,0.5303876399993896,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9016327261924744,0.4943815171718597,0.34722900390625,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9143752455711364,0.5141517519950867,0.4887052774429321,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7908194065093994,0.3298843502998352,1.497303128242493,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1822509765625,291.1493225097656,1.0,0.7095131278038025,1.0,1.0,0.3241890668869018,1.0,-3.8469862937927246,2.7529661655426025,1.0940202474594116,1.887129783630371,0.0,0.0,0.0,206.7915802001953,183.0,0.3716718554496765,-0.0,4608.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
