time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8237956166267395,0.373850017786026,0.3391164243221283,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.943724811077118,0.5586050748825073,0.5303876399993896,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9016327261924744,0.4943815171718597,0.34722900390625,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9143752455711364,0.5141517519950867,0.4887052774429321,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7908194065093994,0.3298843502998352,1.497303128242493,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1822509765625,291.1493225097656,1.0,0.7095131278038025,1.0,1.0,0.3241890668869018,1.0,-3.8469862937927246,2.7529661655426025,1.0940202474594116,1.887129783630371,0.0,0.0,0.0,206.7915802001953,183.0,0.3716718554496765,-0.0,4608.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8382097482681274,0.3738346397876739,0.33866086602211,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.963160514831543,0.5587443709373474,0.5300560593605042,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9208225011825562,0.4948951005935669,0.3472451567649841,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9346640110015868,0.5144557952880859,0.4885274469852447,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8064140677452087,0.3303643465042114,1.497219443321228,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1825866699219,291.14959716796875,1.0,0.7036845684051514,1.0,1.0,0.324220597743988,1.0,-3.8457436561584473,2.75200629234314,1.0937373638153076,1.886448621749878,0.0,0.0,0.0,194.937728881836,171.0,0.3689621686935425,-0.0,4527.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8382097482681274,0.3738346397876739,0.33866086602211,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.963160514831543,0.5587443709373474,0.5300560593605042,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9208225011825562,0.4948951005935669,0.3472451567649841,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9346640110015868,0.5144557952880859,0.4885274469852447,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8064140677452087,0.3303643465042114,1.497219443321228,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1825866699219,291.14959716796875,1.0,0.7036845684051514,1.0,1.0,0.324220597743988,1.0,-3.8457436561584473,2.75200629234314,1.0937373638153076,1.886448621749878,0.0,0.0,0.0,194.937728881836,171.0,0.3689621686935425,-0.0,4527.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8553495407104492,0.3738176822662353,0.3382028341293335,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.982841968536377,0.5588697791099548,0.5297099947929382,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9441214203834534,0.4953843951225281,0.3472434282302856,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9573665261268616,0.5147492289543152,0.4883381724357605,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8233386874198914,0.3308591544628143,1.4971966743469238,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830139160156,291.1498718261719,1.0,0.6978080868721008,1.0,1.0,0.3242521286010742,1.0,-3.8445188999176025,2.751060485839844,1.0934584140777588,1.8857812881469729,0.0,0.0,0.0,183.0381774902344,174.0,0.3736772835254669,-0.0,4445.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8553495407104492,0.3738176822662353,0.3382028341293335,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.982841968536377,0.5588697791099548,0.5297099947929382,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9441214203834534,0.4953843951225281,0.3472434282302856,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9573665261268616,0.5147492289543152,0.4883381724357605,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8233386874198914,0.3308591544628143,1.4971966743469238,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830139160156,291.1498718261719,1.0,0.6978080868721008,1.0,1.0,0.3242521286010742,1.0,-3.8445188999176025,2.751060485839844,1.0934584140777588,1.8857812881469729,0.0,0.0,0.0,183.0381774902344,174.0,0.3736772835254669,-0.0,4445.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8605364561080933,0.3738079667091369,0.3380763232707977,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9880146384239196,0.5589287281036377,0.5296416282653809,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9508352279663086,0.495621383190155,0.3473173677921295,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9636584520339966,0.5148932933807373,0.4883491992950439,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8282564878463745,0.3311119079589844,1.4977232217788696,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1832580566406,291.1499938964844,1.0,0.6966197490692139,1.0,1.0,0.3242678940296173,1.0,-3.845016241073608,2.751349449157715,1.093666672706604,1.885914921760559,0.0,0.0,0.0,179.89498901367188,174.0,0.3923427760601043,-0.0,4426.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8635367155075073,0.3737881183624267,0.3379974067211151,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9908611178398132,0.558978259563446,0.5296230912208557,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9546695351600648,0.4958451092243194,0.3474257588386535,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9671940803527832,0.5150286555290222,0.4884108304977417,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8311651945114136,0.3313614130020141,1.4985153675079346,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1834411621094,291.150146484375,1.0,0.6960110664367676,1.0,1.0,0.3242693245410919,1.0,-3.8460559844970703,2.7520499229431152,1.094006061553955,1.886375069618225,0.0,0.0,0.0,178.19009399414062,192.0,0.4084620773792267,-0.0,4417.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8550228476524353,0.3737124502658844,0.3381341397762298,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.982663094997406,0.5590370297431946,0.5298900008201599,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9443879723548888,0.4962129890918731,0.3478401303291321,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9573771357536316,0.5152468681335449,0.4888268411159515,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8238205909729004,0.3318016529083252,1.5014668703079224,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1835632324219,291.1504211425781,1.0,0.6996634602546692,1.0,1.0,0.3242719769477844,1.0,-3.8510873317718506,2.7554736137390137,1.0956134796142578,1.88861346244812,0.0,0.0,0.0,183.5307464599609,192.0,0.4741381406784057,-0.0,4467.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8538563847541809,0.3737023472785949,0.3381542265415191,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9814630150794984,0.5590392351150513,0.529922366142273,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9429131746292114,0.4962413311004638,0.3478823900222778,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9559593796730042,0.515263020992279,0.4888722598552704,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8227813839912415,0.3318377137184143,1.501770257949829,291.150390625,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1835632324219,291.15045166015625,1.0,0.700115978717804,1.0,1.0,0.3242722153663635,1.0,-3.85162091255188,2.755836248397827,1.0957845449447632,1.888855457305908,0.0,0.0,0.0,184.2919158935547,210.0,0.4842291176319122,-0.0,4473.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8371359705924988,0.373528391122818,0.3384532034397125,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9622178077697754,0.5590258836746216,0.5303844213485718,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9208152294158936,0.4965446591377258,0.3484463095664978,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9341253042221068,0.5154248476028442,0.4894982874393463,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8070371747016907,0.3322528302669525,1.5058656930923462,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1830444335937,291.1508483886719,1.0,0.7069634199142456,1.0,1.0,0.3242750763893127,1.0,-3.858896493911743,2.7607791423797607,1.0981172323226929,1.8921704292297363,0.0,0.0,0.0,196.27978515625,228.0,0.5396808981895447,-0.0,4573.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8371359705924988,0.373528391122818,0.3384532034397125,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9622178077697754,0.5590258836746216,0.5303844213485718,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9208152294158936,0.4965446591377258,0.3484463095664978,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9341253042221068,0.5154248476028442,0.4894982874393463,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8070371747016907,0.3322528302669525,1.5058656930923462,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1830444335937,291.1508483886719,1.0,0.7069634199142456,1.0,1.0,0.3242750763893127,1.0,-3.858896493911743,2.7607791423797607,1.0981172323226929,1.8921704292297363,0.0,0.0,0.0,196.27978515625,228.0,0.5396808981895447,-0.0,4573.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.819510281085968,0.3732732832431793,0.3387894332408905,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.938424825668335,0.5589402318000793,0.5308955907821655,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.898372232913971,0.4967592358589172,0.3490346670150757,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9100244641304016,0.5155156850814819,0.490174651145935,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7888869643211365,0.3326032161712646,1.5102307796478271,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1819763183594,291.1510314941406,1.0,0.7151979207992554,1.0,1.0,0.3242478370666504,1.0,-3.8666913509368896,2.766178131103516,1.100513219833374,1.8958388566970823,0.0,0.0,0.0,211.2843780517578,246.0,0.3186410367488861,-0.0,4695.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.819510281085968,0.3732732832431793,0.3387894332408905,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.938424825668335,0.5589402318000793,0.5308955907821655,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.898372232913971,0.4967592358589172,0.3490346670150757,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9100244641304016,0.5155156850814819,0.490174651145935,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7888869643211365,0.3326032161712646,1.5102307796478271,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1819763183594,291.1510314941406,1.0,0.7151979207992554,1.0,1.0,0.3242478370666504,1.0,-3.8666913509368896,2.766178131103516,1.100513219833374,1.8958388566970823,0.0,0.0,0.0,211.2843780517578,246.0,0.3186410367488861,-0.0,4695.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8019203543663025,0.3729473948478699,0.3391195833683014,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9147167801856996,0.5587880611419678,0.5314056277275085,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8784832954406738,0.4968920350074768,0.3496114015579223,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8894440531730652,0.5155413150787354,0.4908510148525238,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718352675437927,0.332893818616867,1.514618992805481,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.18048095703125,291.15106201171875,1.0,0.7240807414054871,1.0,1.0,0.3242205679416656,1.0,-3.8744921684265137,2.771584987640381,1.1029071807861328,1.899519205093384,0.0,0.0,0.0,227.8837432861328,264.0,0.1060591340065002,-0.0,4828.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8019203543663025,0.3729473948478699,0.3391195833683014,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9147167801856996,0.5587880611419678,0.5314056277275085,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8784832954406738,0.4968920350074768,0.3496114015579223,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8894440531730652,0.5155413150787354,0.4908510148525238,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718352675437927,0.332893818616867,1.514618992805481,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.18048095703125,291.15106201171875,1.0,0.7240807414054871,1.0,1.0,0.3242205679416656,1.0,-3.8744921684265137,2.771584987640381,1.1029071807861328,1.899519205093384,0.0,0.0,0.0,227.8837432861328,264.0,0.1060591340065002,-0.0,4828.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7933721542358398,0.37276092171669,0.3392758667469024,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9042905569076538,0.5586889386177063,0.5316521525382996,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8693642616271973,0.4969296157360077,0.3498895466327667,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8800639510154724,0.5155315399169922,0.4911811947822571,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7640547156333923,0.3330190479755401,1.5167851448059082,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1795959472656,291.1510314941406,1.0,0.7286367416381836,1.0,1.0,0.3242069482803345,1.0,-3.878316402435303,2.774235248565674,1.104081153869629,1.9013363122940063,0.0,0.0,0.0,236.52944946289065,264.0,0.016409208998084,-0.0,4897.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.785287082195282,0.3725601732730865,0.3394245207309723,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8950455188751221,0.5585753917694092,0.5318908095359802,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8608612418174744,0.4969488978385925,0.3501591086387634,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8712766170501709,0.515507698059082,0.4915036857128143,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7568194270133972,0.3331324160099029,1.5189234018325806,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1786499023437,291.15093994140625,1.0,0.7332253456115723,1.0,1.0,0.3241858780384063,1.0,-3.882068634033203,2.776860475540161,1.1052082777023315,1.9031522274017327,0.0,0.0,0.0,245.31744384765625,282.0,-0.1025775298476219,-0.0,4966.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7705732583999634,0.3721194863319397,0.3396965563297272,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8781808614730835,0.5583078265190125,0.5323406457901001,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.845632791519165,0.4969350695610046,0.3506698906421661,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8554745316505432,0.5154205560684204,0.4921222627162933,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7438991665840149,0.3333275914192199,1.5231066942214966,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1766052246094,291.1506652832031,1.0,0.7424256205558777,1.0,1.0,0.3241437077522278,1.0,-3.889332056045532,2.781949281692505,1.107382893562317,1.9066886901855469,0.0,0.0,0.0,263.1644287109375,285.0,-0.3057656586170196,-0.0,5107.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7705732583999634,0.3721194863319397,0.3396965563297272,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8781808614730835,0.5583078265190125,0.5323406457901001,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.845632791519165,0.4969350695610046,0.3506698906421661,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8554745316505432,0.5154205560684204,0.4921222627162933,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7438991665840149,0.3333275914192199,1.5231066942214966,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1766052246094,291.1506652832031,1.0,0.7424256205558777,1.0,1.0,0.3241437077522278,1.0,-3.889332056045532,2.781949281692505,1.107382893562317,1.9066886901855469,0.0,0.0,0.0,263.1644287109375,285.0,-0.3057656586170196,-0.0,5107.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.762550413608551,0.3716407418251037,0.3396704494953155,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8690313100814819,0.5579933524131775,0.5324714779853821,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8375131487846375,0.4968602359294891,0.3509347140789032,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8470410108566284,0.5152876973152161,0.492422878742218,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7370770573616028,0.3334898054599762,1.5258322954177856,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.17449951171875,291.1502685546875,1.0,0.7475797533988953,1.0,1.0,0.3241015374660492,1.0,-3.8934249877929688,2.7848708629608154,1.108554124832153,1.9088205099105835,0.0,0.0,0.0,273.9442749023437,273.0,-0.5416681170463562,-0.0,5191.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.762550413608551,0.3716407418251037,0.3396704494953155,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8690313100814819,0.5579933524131775,0.5324714779853821,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8375131487846375,0.4968602359294891,0.3509347140789032,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8470410108566284,0.5152876973152161,0.492422878742218,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7370770573616028,0.3334898054599762,1.5258322954177856,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.17449951171875,291.1502685546875,1.0,0.7475797533988953,1.0,1.0,0.3241015374660492,1.0,-3.8934249877929688,2.7848708629608154,1.108554124832153,1.9088205099105835,0.0,0.0,0.0,273.9442749023437,273.0,-0.5416681170463562,-0.0,5191.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7624830007553101,0.3711681067943573,0.339230477809906,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8691542148590088,0.5576615929603577,0.5321484208106995,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8377243876457214,0.4967569708824157,0.3508558273315429,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.847236156463623,0.5151391625404358,0.4922707676887512,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7374103665351868,0.3336555957794189,1.5264859199523926,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1726989746094,291.1497802734375,1.0,0.7469556927680969,1.0,1.0,0.3240851163864136,1.0,-3.893022060394287,2.7846384048461914,1.1083835363388062,1.9088143110275269,0.0,0.0,0.0,273.5746459960937,261.0,-0.6871033906936646,-0.0,5187.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7624830007553101,0.3711681067943573,0.339230477809906,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8691542148590088,0.5576615929603577,0.5321484208106995,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8377243876457214,0.4967569708824157,0.3508558273315429,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.847236156463623,0.5151391625404358,0.4922707676887512,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7374103665351868,0.3336555957794189,1.5264859199523926,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1726989746094,291.1497802734375,1.0,0.7469556927680969,1.0,1.0,0.3240851163864136,1.0,-3.893022060394287,2.7846384048461914,1.1083835363388062,1.9088143110275269,0.0,0.0,0.0,273.5746459960937,261.0,-0.6871033906936646,-0.0,5187.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7665156126022339,0.3707352578639984,0.3386088907718658,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8740485906600952,0.5573408603668213,0.5316072106361389,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8422223329544067,0.4966538250446319,0.3506084978580475,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8518709540367126,0.5150035619735718,0.4919022619724273,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7414510250091553,0.3338632583618164,1.5262302160263062,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1715087890625,291.14923095703125,1.0,0.7436872720718384,1.0,1.0,0.3240686953067779,1.0,-3.890575647354126,2.7830193042755127,1.1075561046600342,1.9078160524368288,0.0,0.0,0.0,267.40789794921875,249.0,-0.7723948955535889,-0.0,5139.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7665156126022339,0.3707352578639984,0.3386088907718658,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8740485906600952,0.5573408603668213,0.5316072106361389,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8422223329544067,0.4966538250446319,0.3506084978580475,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8518709540367126,0.5150035619735718,0.4919022619724273,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7414510250091553,0.3338632583618164,1.5262302160263062,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1715087890625,291.14923095703125,1.0,0.7436872720718384,1.0,1.0,0.3240686953067779,1.0,-3.890575647354126,2.7830193042755127,1.1075561046600342,1.9078160524368288,0.0,0.0,0.0,267.40789794921875,249.0,-0.7723948955535889,-0.0,5139.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7695180177688599,0.3705317974090576,0.3382664024829864,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8776364922523499,0.5571841597557068,0.5312939882278442,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8455018997192383,0.4966009259223938,0.3504501283168793,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8552610278129578,0.5149403214454651,0.4916762113571167,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.744371235370636,0.3339846432209015,1.525959610939026,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.171142578125,291.1489562988281,1.0,0.7414771318435669,1.0,1.0,0.3240604996681213,1.0,-3.888998746871948,2.781969785690308,1.1070287227630615,1.907148838043213,0.0,0.0,0.0,263.1255798339844,249.0,-0.7670650482177734,-0.0,5105.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7730202674865723,0.3703347742557525,0.3379124104976654,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8817982077598572,0.5570287704467773,0.5309635400772095,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8493096828460693,0.4965454638004303,0.3502764403820038,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8592012524604797,0.5148787498474121,0.491433322429657,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.747757613658905,0.3341169953346252,1.5256495475769043,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1709289550781,291.1487731933594,1.0,0.7390316724777222,1.0,1.0,0.324077695608139,1.0,-3.887300729751587,2.7807533740997314,1.1065471172332764,1.9063389301300049,0.0,0.0,0.0,258.3558349609375,237.0,-0.6038428544998169,-0.0,5069.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7812923789024353,0.3699549734592438,0.3371842503547668,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8915630578994751,0.5567185282707214,0.5302677750587463,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8583000898361206,0.496422529220581,0.3498949408531189,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8685035109519958,0.5147573947906494,0.4909139275550842,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7557579278945923,0.3344117701053619,1.5249959230422974,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1708374023437,291.148681640625,1.0,0.7336837649345398,1.0,1.0,0.3241120874881744,1.0,-3.883716106414795,2.778182029724121,1.1055340766906738,1.9046144485473635,0.0,0.0,0.0,247.8810577392578,225.0,-0.2784455716609955,-0.0,4988.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7812923789024353,0.3699549734592438,0.3371842503547668,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8915630578994751,0.5567185282707214,0.5302677750587463,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8583000898361206,0.496422529220581,0.3498949408531189,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8685035109519958,0.5147573947906494,0.4909139275550842,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7557579278945923,0.3344117701053619,1.5249959230422974,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1708374023437,291.148681640625,1.0,0.7336837649345398,1.0,1.0,0.3241120874881744,1.0,-3.883716106414795,2.778182029724121,1.1055340766906738,1.9046144485473635,0.0,0.0,0.0,247.8810577392578,225.0,-0.2784455716609955,-0.0,4988.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7910674214363098,0.3695851266384125,0.3364403247833252,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.9030144810676576,0.5564026832580566,0.5295401811599731,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.868996798992157,0.4962757229804992,0.3494775593280792,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8795406222343445,0.5146316289901733,0.4903638660907745,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7653011679649353,0.3347398340702057,1.5243650674819946,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1711120605469,291.148681640625,1.0,0.7279677987098694,1.0,1.0,0.3241464793682098,1.0,-3.880021810531616,2.7755372524261475,1.1044844388961792,1.902832627296448,0.0,0.0,0.0,236.6781311035156,213.0,-0.0633973777294159,-0.0,4903.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7910674214363098,0.3695851266384125,0.3364403247833252,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.9030144810676576,0.5564026832580566,0.5295401811599731,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.868996798992157,0.4962757229804992,0.3494775593280792,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8795406222343445,0.5146316289901733,0.4903638660907745,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7653011679649353,0.3347398340702057,1.5243650674819946,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1711120605469,291.148681640625,1.0,0.7279677987098694,1.0,1.0,0.3241464793682098,1.0,-3.880021810531616,2.7755372524261475,1.1044844388961792,1.902832627296448,0.0,0.0,0.0,236.6781311035156,213.0,-0.0633973777294159,-0.0,4903.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8022587895393372,0.3692172467708587,0.3356860280036926,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9169785380363464,0.5560749769210815,0.5287882685661316,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8813994526863098,0.4960973262786865,0.3490287661552429,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8922694325447083,0.5144946575164795,0.4897902905941009,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.776404082775116,0.3350943326950073,1.5237911939620972,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.171630859375,291.1488952636719,1.0,0.7220481038093567,1.0,1.0,0.3242008090019226,1.0,-3.876287937164306,2.772798538208008,1.1034895181655884,1.9009584188461304,0.0,0.0,0.0,225.1056365966797,201.0,0.1891124844551086,-0.0,4815.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8022587895393372,0.3692172467708587,0.3356860280036926,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9169785380363464,0.5560749769210815,0.5287882685661316,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8813994526863098,0.4960973262786865,0.3490287661552429,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8922694325447083,0.5144946575164795,0.4897902905941009,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.776404082775116,0.3350943326950073,1.5237911939620972,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.171630859375,291.1488952636719,1.0,0.7220481038093567,1.0,1.0,0.3242008090019226,1.0,-3.876287937164306,2.772798538208008,1.1034895181655884,1.9009584188461304,0.0,0.0,0.0,225.1056365966797,201.0,0.1891124844551086,-0.0,4815.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8145737648010254,0.3688457310199737,0.3349230289459228,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9337112307548524,0.5557311773300171,0.5280152559280396,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8956014513969421,0.4958824515342712,0.3485503196716308,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.906840980052948,0.5143418312072754,0.489195853471756,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7891587018966675,0.3354693055152893,1.5232819318771362,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.17236328125,291.1492004394531,1.0,0.7160114645957947,1.0,1.0,0.3242551386356354,1.0,-3.872535228729248,2.7700459957122803,1.1024892330169678,1.8990676403045648,0.0,0.0,0.0,213.3562164306641,189.0,0.3505679368972778,-0.0,4726.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8145737648010254,0.3688457310199737,0.3349230289459228,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9337112307548524,0.5557311773300171,0.5280152559280396,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8956014513969421,0.4958824515342712,0.3485503196716308,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.906840980052948,0.5143418312072754,0.489195853471756,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7891587018966675,0.3354693055152893,1.5232819318771362,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.17236328125,291.1492004394531,1.0,0.7160114645957947,1.0,1.0,0.3242551386356354,1.0,-3.872535228729248,2.7700459957122803,1.1024892330169678,1.8990676403045648,0.0,0.0,0.0,213.3562164306641,189.0,0.3505679368972778,-0.0,4726.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8210036158561707,0.3686573207378387,0.3345381021499634,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9428246021270752,0.555552065372467,0.5276208519935608,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9034306406974792,0.4957600831985473,0.348299890756607,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9154497385025024,0.5142581462860107,0.4888907670974731,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.796201229095459,0.3356630504131317,1.523050308227539,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1727600097656,291.1493530273437,1.0,0.7129622101783752,1.0,1.0,0.3242823183536529,1.0,-3.870650291442871,2.7686643600463867,1.1019858121871948,1.8981163501739504,0.0,0.0,0.0,207.4447326660156,189.0,0.4041104912757873,-0.0,4681.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
