time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8277714252471924,0.3684665858745575,0.3341508507728576,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9522702693939208,0.5553678870201111,0.5272214412689209,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9122425317764282,0.4956277012825012,0.348042368888855,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9250109195709229,0.5141693353652954,0.488580584526062,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8037122488021851,0.3358600437641144,1.5228321552276611,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1731872558594,291.1495056152344,1.0,0.7098970413208008,1.0,1.0,0.3242969512939453,1.0,-3.868757486343384,2.767319679260254,1.1014379262924194,1.8972017765045168,0.0,0.0,0.0,201.5200653076172,177.0,0.3810057938098907,-0.0,4637.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8428941965103149,0.3680760264396667,0.3333678245544433,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9716642498970032,0.5549817085266113,0.5264053344726562,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9331454038619996,0.4953293800354004,0.3475036025047302,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9462303519248962,0.5139735341072083,0.487942636013031,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8196107149124146,0.3362625539302826,1.5224319696426392,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.174072265625,291.14971923828125,1.0,0.703723132610321,1.0,1.0,0.3243261873722076,1.0,-3.864935398101807,2.764611959457397,1.1003235578536987,1.895357966423035,0.0,0.0,0.0,189.643798828125,165.0,0.326788067817688,-0.0,4547.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8428941965103149,0.3680760264396667,0.3333678245544433,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9716642498970032,0.5549817085266113,0.5264053344726562,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9331454038619996,0.4953293800354004,0.3475036025047302,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9462303519248962,0.5139735341072083,0.487942636013031,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8196107149124146,0.3362625539302826,1.5224319696426392,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.174072265625,291.14971923828125,1.0,0.703723132610321,1.0,1.0,0.3243261873722076,1.0,-3.864935398101807,2.764611959457397,1.1003235578536987,1.895357966423035,0.0,0.0,0.0,189.643798828125,165.0,0.326788067817688,-0.0,4547.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8611328601837158,0.367673248052597,0.332573652267456,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9908791184425354,0.5545725226402283,0.5255674719810486,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9568398594856262,0.4949889779090881,0.3469354510307312,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9689335227012634,0.5137540102005005,0.4872822761535644,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8372440338134766,0.3366738259792328,1.5220710039138794,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1750183105469,291.1499328613281,1.0,0.6974993944168091,1.0,1.0,0.3243554532527923,1.0,-3.861058235168457,2.7618677616119385,1.099190354347229,1.8934839963912964,0.0,0.0,0.0,177.75155639648438,183.0,0.3004243671894073,-0.0,4457.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8611328601837158,0.367673248052597,0.332573652267456,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9908791184425354,0.5545725226402283,0.5255674719810486,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9568398594856262,0.4949889779090881,0.3469354510307312,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9689335227012634,0.5137540102005005,0.4872822761535644,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8372440338134766,0.3366738259792328,1.5220710039138794,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1750183105469,291.1499328613281,1.0,0.6974993944168091,1.0,1.0,0.3243554532527923,1.0,-3.861058235168457,2.7618677616119385,1.099190354347229,1.8934839963912964,0.0,0.0,0.0,177.75155639648438,183.0,0.3004243671894073,-0.0,4457.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8566129207611084,0.367056667804718,0.3321911096572876,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9866968393325806,0.5539494752883911,0.5251590609550476,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9514572024345398,0.494413822889328,0.3466706871986389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9639812707901,0.5133187174797058,0.4870501756668091,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.833669900894165,0.3368908762931824,1.5238592624664309,291.1494445800781,291.1499938964844,288.74908447265625,287.1195068359375,291.1490783691406,297.1740417480469,291.1494140625,1.0,0.6993875503540039,1.0,1.0,0.3243592977523803,1.0,-3.8616538047790527,2.762269735336304,1.099384069442749,1.8936618566513064,0.0,0.0,0.0,180.176986694336,201.0,-0.5434171557426453,-0.0,4475.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8566129207611084,0.367056667804718,0.3321911096572876,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9866968393325806,0.5539494752883911,0.5251590609550476,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9514572024345398,0.494413822889328,0.3466706871986389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9639812707901,0.5133187174797058,0.4870501756668091,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.833669900894165,0.3368908762931824,1.5238592624664309,291.1494445800781,291.1499938964844,288.74908447265625,287.1195068359375,291.1490783691406,297.1740417480469,291.1494140625,1.0,0.6993875503540039,1.0,1.0,0.3243592977523803,1.0,-3.8616538047790527,2.762269735336304,1.099384069442749,1.8936618566513064,0.0,0.0,0.0,180.176986694336,201.0,-0.5434171557426453,-0.0,4475.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.839859127998352,0.3660663962364197,0.3317793309688568,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.96856427192688,0.5529577136039734,0.5247268080711365,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.929558515548706,0.493448942899704,0.3463726937770843,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.9430237412452698,0.5125091671943665,0.4867894947528839,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.8184171915054321,0.3367218673229217,1.5254909992218018,291.1471862792969,291.1499938964844,288.7463684082031,287.11846923828125,291.1458435058594,297.1693725585937,291.1470947265625,1.0,0.704617440700531,1.0,1.0,0.3243631720542907,1.0,-3.861931324005127,2.7624454498291016,1.0994857549667358,1.893771290779113,0.0,0.0,0.0,190.70497131347656,219.0,-2.641718864440918,-0.0,4545.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.839859127998352,0.3660663962364197,0.3317793309688568,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.96856427192688,0.5529577136039734,0.5247268080711365,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.929558515548706,0.493448942899704,0.3463726937770843,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.9430237412452698,0.5125091671943665,0.4867894947528839,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.8184171915054321,0.3367218673229217,1.5254909992218018,291.1471862792969,291.1499938964844,288.7463684082031,287.11846923828125,291.1458435058594,297.1693725585937,291.1470947265625,1.0,0.704617440700531,1.0,1.0,0.3243631720542907,1.0,-3.861931324005127,2.7624454498291016,1.0994857549667358,1.893771290779113,0.0,0.0,0.0,190.70497131347656,219.0,-2.641718864440918,-0.0,4545.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.8302139639854431,0.3654592037200928,0.3315297663211822,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.956441342830658,0.5523485541343689,0.5244647860527039,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.91640442609787,0.4928469061851501,0.346185028553009,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.9298248291015624,0.5119887590408325,0.4866109788417816,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.8090229034423828,0.3365127444267273,1.5260393619537354,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1434326171875,297.166015625,291.1451721191406,1.0,0.7079091668128967,1.0,1.0,0.3243650794029236,1.0,-3.8615357875823975,2.7621703147888184,1.0993655920028689,1.8935786485672,0.0,0.0,0.0,197.6317901611328,219.0,-3.9010415077209473,-0.0,4590.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.8204776644706726,0.3647897839546203,0.3312474489212036,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.943278431892395,0.551675021648407,0.5241670608520508,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.9037824273109436,0.4921769499778747,0.3459683060646057,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.9164009690284728,0.5114026069641113,0.4863952994346618,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.7989444732666016,0.3362321555614471,1.526383638381958,291.1431579589844,291.1499938964844,288.7419128417969,287.1167297363281,291.1409912109375,297.162109375,291.1430053710937,1.0,0.7114474177360535,1.0,1.0,0.3244312405586242,1.0,-3.860732793807984,2.761403083801269,1.099329710006714,1.892994999885559,0.0,0.0,0.0,205.2406768798828,237.0,-4.861566066741943,-0.0,4638.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.8006626963615417,0.363287091255188,0.3305806219577789,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.9167611002922058,0.5501554608345032,0.5234573483467102,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8811554908752441,0.4906545579433441,0.3454431891441345,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8927066922187805,0.5100537538528442,0.4858456552028656,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.779379665851593,0.3354806005954742,1.5264394283294678,291.13787841796875,291.1499938964844,288.7357482910156,287.1142883300781,291.1348571777344,297.1531677246094,291.1376953125,1.0,0.7189239859580994,1.0,1.0,0.3245635628700256,1.0,-3.8578522205352783,2.758967399597168,1.0988848209381104,1.8912420272827148,0.0,0.0,0.0,221.78396606445312,255.0,-6.8217854499816895,-0.0,4738.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.8006626963615417,0.363287091255188,0.3305806219577789,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.9167611002922058,0.5501554608345032,0.5234573483467102,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8811554908752441,0.4906545579433441,0.3454431891441345,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8927066922187805,0.5100537538528442,0.4858456552028656,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.779379665851593,0.3354806005954742,1.5264394283294678,291.13787841796875,291.1499938964844,288.7357482910156,287.1142883300781,291.1348571777344,297.1531677246094,291.1376953125,1.0,0.7189239859580994,1.0,1.0,0.3245635628700256,1.0,-3.8578522205352783,2.758967399597168,1.0988848209381104,1.8912420272827148,0.0,0.0,0.0,221.78396606445312,255.0,-6.8217854499816895,-0.0,4738.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.7817926406860352,0.3615906536579132,0.329776257276535,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.8944780230522156,0.5484277606010437,0.5225908756256104,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.8609609007835388,0.4889118075370788,0.344793438911438,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.8720834255218506,0.5084922909736633,0.4851346313953399,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.7618629336357117,0.3345070779323578,1.5256714820861816,291.13104248046875,291.1499938964844,288.7279357910156,287.1112365722656,291.12713623046875,297.14312744140625,291.1307678222656,1.0,0.726590096950531,1.0,1.0,0.324695885181427,1.0,-3.853281974792481,2.755382776260376,1.097899079322815,1.8887169361114504,0.0,0.0,0.0,239.34100341796875,273.0,-8.946435928344727,-0.0,4841.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.7817926406860352,0.3615906536579132,0.329776257276535,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.8944780230522156,0.5484277606010437,0.5225908756256104,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.8609609007835388,0.4889118075370788,0.344793438911438,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.8720834255218506,0.5084922909736633,0.4851346313953399,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.7618629336357117,0.3345070779323578,1.5256714820861816,291.13104248046875,291.1499938964844,288.7279357910156,287.1112365722656,291.12713623046875,297.14312744140625,291.1307678222656,1.0,0.726590096950531,1.0,1.0,0.324695885181427,1.0,-3.853281974792481,2.755382776260376,1.097899079322815,1.8887169361114504,0.0,0.0,0.0,239.34100341796875,273.0,-8.946435928344727,-0.0,4841.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.7651300430297852,0.359730064868927,0.3288393914699554,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.8754651546478271,0.5465201139450073,0.521571159362793,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.8435274958610535,0.4869785904884338,0.344022661447525,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.8541408777236938,0.5067468285560608,0.484266459941864,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.7467223405838013,0.3333478271961212,1.5241410732269287,291.1252746582031,291.1499938964844,288.7185363769531,287.1075134277344,291.1219787597656,297.13250732421875,291.12506103515625,1.0,0.7342188358306885,1.0,1.0,0.3253694176673889,1.0,-3.84711503982544,2.7488577365875244,1.0982571840286257,1.883623003959656,0.0,0.0,0.0,257.3836669921875,276.0,-8.084854125976562,-0.0,4941.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.7651300430297852,0.359730064868927,0.3288393914699554,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.8754651546478271,0.5465201139450073,0.521571159362793,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.8435274958610535,0.4869785904884338,0.344022661447525,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.8541408777236938,0.5067468285560608,0.484266459941864,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.7467223405838013,0.3333478271961212,1.5241410732269287,291.1252746582031,291.1499938964844,288.7185363769531,287.1075134277344,291.1219787597656,297.13250732421875,291.12506103515625,1.0,0.7342188358306885,1.0,1.0,0.3253694176673889,1.0,-3.84711503982544,2.7488577365875244,1.0982571840286257,1.883623003959656,0.0,0.0,0.0,257.3836669921875,276.0,-8.084854125976562,-0.0,4941.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.7554066777229309,0.3577407002449035,0.3275240361690521,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.8644835948944092,0.544460117816925,0.5201345086097717,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.83351069688797,0.4848859012126922,0.3429379761219024,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.8439029455184937,0.5048448443412781,0.4829770922660827,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.7380614876747131,0.3320356607437134,1.5206154584884644,291.11932373046875,291.1499938964844,288.70758056640625,287.1031494140625,291.11553955078125,297.1217346191406,291.1190490722656,1.0,0.7376839518547058,1.0,1.0,0.3260429203510284,1.0,-3.836709976196289,2.739388227462769,1.0973217487335205,1.8766064643859863,0.0,0.0,0.0,268.40777587890625,264.0,-8.471661567687988,-0.0,4982.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.7554066777229309,0.3577407002449035,0.3275240361690521,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.8644835948944092,0.544460117816925,0.5201345086097717,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.83351069688797,0.4848859012126922,0.3429379761219024,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.8439029455184937,0.5048448443412781,0.4829770922660827,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.7380614876747131,0.3320356607437134,1.5206154584884644,291.11932373046875,291.1499938964844,288.70758056640625,287.1031494140625,291.11553955078125,297.1217346191406,291.1190490722656,1.0,0.7376839518547058,1.0,1.0,0.3260429203510284,1.0,-3.836709976196289,2.739388227462769,1.0973217487335205,1.8766064643859863,0.0,0.0,0.0,268.40777587890625,264.0,-8.471661567687988,-0.0,4982.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.7537810206413269,0.3567107021808624,0.3266674876213074,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8628126978874207,0.54338139295578,0.5191958546638489,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8319328427314758,0.4837897717952728,0.3422317504882812,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8423475623130798,0.5038440227508545,0.482110857963562,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7367196083068848,0.3313349485397339,1.5178179740905762,291.115966796875,291.1499938964844,288.7015686035156,287.1007385253906,291.11181640625,297.1164245605469,291.1156616210937,1.0,0.7369054555892944,1.0,1.0,0.3263796865940094,1.0,-3.829296350479126,2.733152151107788,1.0961440801620483,1.872121334075928,0.0,0.0,0.0,269.42205810546875,264.0,-9.005911827087402,-0.0,4967.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.7535354495048523,0.3556686043739319,0.3257188498973846,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.862779974937439,0.5422791838645935,0.5181504487991333,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8318303823471069,0.4826704263687134,0.3414465487003326,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8423154354095459,0.5028191208839417,0.4811372458934784,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.7366586327552795,0.3306151628494262,1.5145306587219238,291.1132202148437,291.1499938964844,288.6951599121094,287.0981750488281,291.10992431640625,297.1112670898437,291.113037109375,1.0,0.7352159023284912,1.0,1.0,0.3270267248153686,1.0,-3.820826292037964,2.7251875400543213,1.0956387519836426,1.8661068677902224,0.0,0.0,0.0,268.3393249511719,252.0,-8.02929401397705,-0.0,4934.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.754266619682312,0.3545573651790619,0.3246501386165619,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.863922655582428,0.5410919785499573,0.5169641971588135,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.832781970500946,0.4814655482769012,0.340556800365448,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8433759808540344,0.5017130374908447,0.480026364326477,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.737515389919281,0.329838365316391,1.5106972455978394,291.1110534667969,291.1499938964844,288.68798828125,287.0953063964844,291.10791015625,297.10601806640625,291.11083984375,1.0,0.7326633930206299,1.0,1.0,0.3277130424976349,1.0,-3.811093330383301,2.7161693572998047,1.0949240922927856,1.859310388565064,0.0,0.0,0.0,265.698974609375,252.0,-7.039916038513184,-0.0,4888.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.7555578947067261,0.3535671830177307,0.3236653208732605,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.8656992316246033,0.5400246977806091,0.5158637762069702,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.8343104124069214,0.480382889509201,0.3397322595119476,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.8450260758399963,0.5007169842720032,0.4789920747280121,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.738872230052948,0.329140156507492,1.507086992263794,291.1090087890625,291.1499938964844,288.6813049316406,287.09259033203125,291.1058959960937,297.1015930175781,291.1087951660156,1.0,0.7299268841743469,1.0,1.0,0.3283208012580871,1.0,-3.8020036220550537,2.707875490188598,1.094128131866455,1.853076457977295,0.0,0.0,0.0,262.4395751953125,240.0,-6.6648149490356445,-0.0,4840.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.7589980959892273,0.3517462015151977,0.3218080401420593,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.87022864818573,0.5380429625511169,0.5137728452682495,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.8382467031478882,0.478373110294342,0.3381665050983429,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.8492369651794434,0.4988636970520019,0.4770201742649078,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.7423556447029114,0.3278453648090362,1.5001600980758667,291.1050109863281,291.1499938964844,288.6683654785156,287.0873718261719,291.10174560546875,297.093994140625,291.1047668457031,1.0,0.724200963973999,1.0,1.0,0.3294255435466766,1.0,-3.784660816192627,2.692274570465088,1.0923863649368286,1.841362476348877,0.0,0.0,0.0,255.11834716796875,240.0,-6.664844036102295,-0.0,4742.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.7597104907035828,0.351430594921112,0.3214818835258484,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8711509704589844,0.5376971364021301,0.5134036540985107,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8390512466430664,0.4780224561691284,0.3378901481628418,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8500953912734985,0.4985397756099701,0.4766712784767151,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.7430673241615295,0.3276196718215942,1.498931646347046,291.1042785644531,291.1499938964844,288.6660461425781,287.08642578125,291.1009521484375,297.0927429199219,291.1040344238281,1.0,0.7231413722038269,1.0,1.0,0.3296148478984833,1.0,-3.781593799591065,2.6895408630371094,1.0920528173446655,1.8393096923828125,0.0,0.0,0.0,253.7241058349609,228.0,-6.7289862632751465,-0.0,4724.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.7653079628944397,0.3492506146430969,0.3192079663276672,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8783161640167236,0.53529292345047,0.5108163952827454,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8453243374824524,0.4755851030349731,0.3359538316726684,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8567818999290466,0.4962840974330902,0.4742216169834137,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.7486194372177124,0.3260515332221985,1.4903032779693604,291.1011962890625,291.1499938964844,288.64947509765625,287.07965087890625,291.09881591796875,297.0845947265625,291.1010131835937,1.0,0.7155103087425232,1.0,1.0,0.3314026296138763,1.0,-3.76008415222168,2.668862819671631,1.0912214517593384,1.823356032371521,0.0,0.0,0.0,243.5651397705078,216.0,-4.76235818862915,-0.0,4597.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.7653079628944397,0.3492506146430969,0.3192079663276672,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8783161640167236,0.53529292345047,0.5108163952827454,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8453243374824524,0.4755851030349731,0.3359538316726684,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8567818999290466,0.4962840974330902,0.4742216169834137,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.7486194372177124,0.3260515332221985,1.4903032779693604,291.1011962890625,291.1499938964844,288.64947509765625,287.07965087890625,291.09881591796875,297.0845947265625,291.1010131835937,1.0,0.7155103087425232,1.0,1.0,0.3314026296138763,1.0,-3.76008415222168,2.668862819671631,1.0912214517593384,1.823356032371521,0.0,0.0,0.0,243.5651397705078,216.0,-4.76235818862915,-0.0,4597.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.7720826268196106,0.3470268547534942,0.3168694376945495,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8868582248687744,0.5328144431114197,0.5081319808959961,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.852870762348175,0.4730739891529083,0.3339458703994751,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8648070693016052,0.4939519464969635,0.4716726243495941,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.7553045749664307,0.3244357109069824,1.4813319444656372,291.0984191894531,291.1499938964844,288.631591796875,287.0722961425781,291.0960998535156,297.0770568847656,291.0982360839844,1.0,0.7073662877082825,1.0,1.0,0.333190381526947,1.0,-3.7377617359161377,2.6476571559906006,1.090104579925537,1.8069798946380613,0.0,0.0,0.0,232.65138244628903,204.0,-4.203855991363525,-0.0,4464.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.7720826268196106,0.3470268547534942,0.3168694376945495,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8868582248687744,0.5328144431114197,0.5081319808959961,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.852870762348175,0.4730739891529083,0.3339458703994751,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8648070693016052,0.4939519464969635,0.4716726243495941,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.7553045749664307,0.3244357109069824,1.4813319444656372,291.0984191894531,291.1499938964844,288.631591796875,287.0722961425781,291.0960998535156,297.0770568847656,291.0982360839844,1.0,0.7073662877082825,1.0,1.0,0.333190381526947,1.0,-3.7377617359161377,2.6476571559906006,1.090104579925537,1.8069798946380613,0.0,0.0,0.0,232.65138244628903,204.0,-4.203855991363525,-0.0,4464.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.7758731842041016,0.3458944857120514,0.3156774044036865,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8915935754776001,0.5315437316894531,0.5067554712295532,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8570947647094727,0.4717875719070434,0.3329168856143951,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8692866563796997,0.4927538335323334,0.4703632593154907,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.7590478658676147,0.3236068785190582,1.4767299890518188,291.09686279296875,291.1499938964844,288.6221923828125,287.06842041015625,291.09442138671875,297.0734558105469,291.0966796875,1.0,0.703158974647522,1.0,1.0,0.3340842723846435,1.0,-3.7263200283050537,2.636891365051269,1.0894289016723633,1.798688888549805,0.0,0.0,0.0,227.0375366210937,204.0,-4.305461406707764,-0.0,4397.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.7799267172813416,0.3447507321834564,0.314471572637558,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.8966259360313416,0.5302516222000122,0.5053567290306091,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.8616205453872681,0.4704803824424743,0.3318717181682586,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.8740737438201904,0.4915340840816498,0.469031274318695,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.7630584239959717,0.3227633237838745,1.4720523357391355,291.0956420898437,291.1499938964844,288.6125183105469,287.0643920898437,291.0936584472656,297.0698547363281,291.0954895019531,1.0,0.6988803148269653,1.0,1.0,0.3351345658302307,1.0,-3.7146975994110094,2.625516176223755,1.089181661605835,1.789845585823059,0.0,0.0,0.0,221.3619079589844,192.0,-3.7507283687591553,-0.0,4328.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.7888620495796204,0.3424354195594787,0.3120302557945251,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.9077519178390504,0.5276087522506714,0.5024985671043396,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8716408610343933,0.4678119421005249,0.3297390937805176,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8846163153648376,0.4890347123146057,0.4663057029247284,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.7719329595565796,0.3210342824459076,1.4624881744384766,291.0936889648437,291.1499938964844,288.5922241210937,287.0559387207031,291.0917663574219,297.0628356933594,291.0935363769531,1.0,0.6901437640190125,1.0,1.0,0.3372351229190826,1.0,-3.6909682750701904,2.6024272441864014,1.0885409116744995,1.7719688415527344,0.0,0.0,0.0,209.8892974853516,180.0,-3.097902297973633,-0.0,4191.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.7888620495796204,0.3424354195594787,0.3120302557945251,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.9077519178390504,0.5276087522506714,0.5024985671043396,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8716408610343933,0.4678119421005249,0.3297390937805176,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8846163153648376,0.4890347123146057,0.4663057029247284,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.7719329595565796,0.3210342824459076,1.4624881744384766,291.0936889648437,291.1499938964844,288.5922241210937,287.0559387207031,291.0917663574219,297.0628356933594,291.0935363769531,1.0,0.6901437640190125,1.0,1.0,0.3372351229190826,1.0,-3.6909682750701904,2.6024272441864014,1.0885409116744995,1.7719688415527344,0.0,0.0,0.0,209.8892974853516,180.0,-3.097902297973633,-0.0,4191.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.7989621162414551,0.3400703370571136,0.3095454573631286,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.9213044047355652,0.5248835682868958,0.4995622038841247,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8830722570419312,0.4650715291500091,0.3275550007820129,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8965361714363098,0.4864521324634552,0.4635008573532104,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.782041609287262,0.3192451298236847,1.4526509046554563,291.0912780761719,291.1499938964844,288.5708312988281,287.0469665527344,291.0891418457031,297.0560913085937,291.09112548828125,1.0,0.6811987161636353,1.0,1.0,0.3393357098102569,1.0,-3.666607141494751,2.579012632369995,1.087594509124756,1.7538236379623413,0.0,0.0,0.0,198.3263092041016,168.0,-3.366793870925904,-0.0,4053.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.7989621162414551,0.3400703370571136,0.3095454573631286,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.9213044047355652,0.5248835682868958,0.4995622038841247,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8830722570419312,0.4650715291500091,0.3275550007820129,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8965361714363098,0.4864521324634552,0.4635008573532104,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.782041609287262,0.3192451298236847,1.4526509046554563,291.0912780761719,291.1499938964844,288.5708312988281,287.0469665527344,291.0891418457031,297.0560913085937,291.09112548828125,1.0,0.6811987161636353,1.0,1.0,0.3393357098102569,1.0,-3.666607141494751,2.579012632369995,1.087594509124756,1.7538236379623413,0.0,0.0,0.0,198.3263092041016,168.0,-3.366793870925904,-0.0,4053.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8093301653862,0.3378506600856781,0.3072189688682556,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9357091188430786,0.5223079919815063,0.4967945516109466,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8950052261352539,0.4624931514263153,0.3255041539669037,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.909081757068634,0.4840070605278015,0.4608534872531891,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.7925720810890198,0.3175472915172577,1.4433631896972656,291.08953857421875,291.1499938964844,288.5502319335937,287.0382385253906,291.0877380371094,297.0501403808594,291.0893859863281,1.0,0.6728108525276184,1.0,1.0,0.3414722383022308,1.0,-3.6436519622802734,2.556493043899536,1.0871587991714478,1.7364667654037476,0.0,0.0,0.0,187.66754150390625,168.0,-2.797405958175659,-0.0,3926.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
