time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.8102795481681824,0.3376519978046417,0.3070110976696014,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.937058448791504,0.5220766663551331,0.4965464174747467,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.8961342573165894,0.4622621238231659,0.3253206610679626,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9103291630744934,0.4837872385978699,0.4606159329414367,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.7935672402381897,0.3173944056034088,1.4425294399261477,291.0893859863281,291.1499938964844,288.5483703613281,287.0374450683594,291.08758544921875,297.04962158203125,291.0892333984375,1.0,0.6720605492591858,1.0,1.0,0.3416613340377807,1.0,-3.6415939331054688,2.554484605789185,1.0871092081069946,1.7349183559417725,0.0,0.0,0.0,186.72235107421875,156.0,-2.7721590995788574,-0.0,3915.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8224200010299683,0.3351825773715973,0.3044315874576568,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9543822407722472,0.5191923379898071,0.4934582114219665,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9114742875099182,0.4593879878520965,0.3230416476726532,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9275045990943908,0.481044203042984,0.457657903432846,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8067041039466858,0.3154833018779754,1.4321414232254028,291.08740234375,291.1499938964844,288.5248718261719,287.02740478515625,291.08544921875,297.0433349609375,291.08721923828125,1.0,0.6627412438392639,1.0,1.0,0.3439869880676269,1.0,-3.615976810455322,2.52963662147522,1.0863401889801023,1.7157793045043943,0.0,0.0,0.0,175.09848022460938,144.0,-2.857106685638428,-0.0,3777.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8224200010299683,0.3351825773715973,0.3044315874576568,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9543822407722472,0.5191923379898071,0.4934582114219665,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9114742875099182,0.4593879878520965,0.3230416476726532,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9275045990943908,0.481044203042984,0.457657903432846,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8067041039466858,0.3154833018779754,1.4321414232254028,291.08740234375,291.1499938964844,288.5248718261719,287.02740478515625,291.08544921875,297.0433349609375,291.08721923828125,1.0,0.6627412438392639,1.0,1.0,0.3439869880676269,1.0,-3.615976810455322,2.52963662147522,1.0863401889801023,1.7157793045043943,0.0,0.0,0.0,175.09848022460938,144.0,-2.857106685638428,-0.0,3777.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8290228247642517,0.3339267671108246,0.3031232357025146,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9634200930595398,0.5177186727523804,0.4918849170207977,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9207108020782472,0.4579243957996368,0.3218839764595032,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9371773600578308,0.4796410799026489,0.4561495184898376,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8137186765670776,0.3145032525062561,1.4268391132354736,291.0862121582031,291.1499938964844,288.51275634765625,287.0221862792969,291.0841369628906,297.0402526855469,291.0860290527344,1.0,0.6580114960670471,1.0,1.0,0.3451497852802276,1.0,-3.60292387008667,2.517086744308472,1.0858371257781982,1.706151008605957,0.0,0.0,0.0,169.2822265625,144.0,-3.074913740158081,-0.0,3708.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.8361674547195435,0.3326587677001953,0.301803857088089,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.9725804328918456,0.5162266492843628,0.4902942478656769,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.930897057056427,0.4564452767372131,0.320715457201004,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.9473931789398192,0.4782195389270782,0.4546236991882324,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.8209981918334961,0.3135088086128235,1.421472668647766,291.0852355957031,291.1499938964844,288.5003967285156,287.0168762207031,291.0834045410156,297.0372009277344,291.0850830078125,1.0,0.6532390117645264,1.0,1.0,0.346414566040039,1.0,-3.589725971221924,2.504144191741944,1.0855817794799805,1.6961959600448608,0.0,0.0,0.0,163.4686737060547,132.0,-2.8122878074646,-0.0,3639.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.852753221988678,0.3300873637199402,0.2991325557231903,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9908793568611144,0.5131873488426208,0.4870600402355194,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9534406661987304,0.4534408748149872,0.3183457255363464,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9688907265663148,0.4753206968307495,0.4515187740325928,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.8372423052787781,0.3114761114120483,1.41054105758667,291.0835876464844,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.0312805175781,291.0834350585937,1.0,0.6435582041740417,1.0,1.0,0.3489440679550171,1.0,-3.5628857612609863,2.477993965148926,1.0848915576934814,1.6762115955352783,0.0,0.0,0.0,151.8389434814453,150.0,-2.51189398765564,-0.0,3502.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.852753221988678,0.3300873637199402,0.2991325557231903,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9908793568611144,0.5131873488426208,0.4870600402355194,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9534406661987304,0.4534408748149872,0.3183457255363464,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9688907265663148,0.4753206968307495,0.4515187740325928,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.8372423052787781,0.3114761114120483,1.41054105758667,291.0835876464844,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.0312805175781,291.0834350585937,1.0,0.6435582041740417,1.0,1.0,0.3489440679550171,1.0,-3.5628857612609863,2.477993965148926,1.0848915576934814,1.6762115955352783,0.0,0.0,0.0,151.8389434814453,150.0,-2.51189398765564,-0.0,3502.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.8449527621269226,0.327448695898056,0.2969096601009369,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9835765957832336,0.5100662112236023,0.4842795133590698,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9437587261199952,0.4503622055053711,0.3163175880908966,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.960058867931366,0.4723396301269531,0.4488671720027923,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.8301339149475098,0.3093770444393158,1.4018319845199585,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.0799560546875,297.0254211425781,291.0815124511719,1.0,0.6422087550163269,1.0,1.0,0.3514735996723175,1.0,-3.540752410888672,2.455070972442627,1.085681438446045,1.6583049297332764,0.0,0.0,0.0,153.75167846679688,168.0,-2.56884503364563,-0.0,3460.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.8449527621269226,0.327448695898056,0.2969096601009369,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9835765957832336,0.5100662112236023,0.4842795133590698,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9437587261199952,0.4503622055053711,0.3163175880908966,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.960058867931366,0.4723396301269531,0.4488671720027923,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.8301339149475098,0.3093770444393158,1.4018319845199585,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.0799560546875,297.0254211425781,291.0815124511719,1.0,0.6422087550163269,1.0,1.0,0.3514735996723175,1.0,-3.540752410888672,2.455070972442627,1.085681438446045,1.6583049297332764,0.0,0.0,0.0,153.75167846679688,168.0,-2.56884503364563,-0.0,3460.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.8251219391822815,0.3246819972991943,0.2948649823665619,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.9605966210365297,0.5068162679672241,0.4816847145557403,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.916818380355835,0.447157621383667,0.3144288957118988,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.933862566947937,0.4692287445068359,0.44640052318573,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.8108727931976318,0.3071580529212951,1.3940534591674805,291.0804138183594,291.1499938964844,288.42169189453125,286.9823608398437,291.0791015625,297.01910400390625,291.0802917480469,1.0,0.6446762681007385,1.0,1.0,0.3541894853115082,1.0,-3.5205740928649902,2.432943820953369,1.087630271911621,1.6407266855239868,0.0,0.0,0.0,163.3477325439453,186.0,-1.8679553270339968,-0.0,3469.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.8251219391822815,0.3246819972991943,0.2948649823665619,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.9605966210365297,0.5068162679672241,0.4816847145557403,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.916818380355835,0.447157621383667,0.3144288957118988,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.933862566947937,0.4692287445068359,0.44640052318573,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.8108727931976318,0.3071580529212951,1.3940534591674805,291.0804138183594,291.1499938964844,288.42169189453125,286.9823608398437,291.0791015625,297.01910400390625,291.0802917480469,1.0,0.6446762681007385,1.0,1.0,0.3541894853115082,1.0,-3.5205740928649902,2.432943820953369,1.087630271911621,1.6407266855239868,0.0,0.0,0.0,163.3477325439453,186.0,-1.8679553270339968,-0.0,3469.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.8017870783805847,0.3217915594577789,0.2928560376167297,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9299327731132508,0.5034377574920654,0.4791245758533478,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8887954354286194,0.4438282251358032,0.3125681579113006,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9035489559173584,0.4659876525402069,0.4439670145511627,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.7871633768081665,0.3048131167888641,1.3864537477493286,291.0791320800781,291.1499938964844,288.39385986328125,286.969970703125,291.0777282714844,297.0123596191406,291.0790100097656,1.0,0.6492137312889099,1.0,1.0,0.3569054007530212,1.0,-3.500770330429077,2.4111599922180176,1.0896103382110596,1.6232753992080688,0.0,0.0,0.0,176.92074584960938,204.0,-1.8691908121109009,-0.0,3503.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.8017870783805847,0.3217915594577789,0.2928560376167297,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9299327731132508,0.5034377574920654,0.4791245758533478,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8887954354286194,0.4438282251358032,0.3125681579113006,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9035489559173584,0.4659876525402069,0.4439670145511627,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.7871633768081665,0.3048131167888641,1.3864537477493286,291.0791320800781,291.1499938964844,288.39385986328125,286.969970703125,291.0777282714844,297.0123596191406,291.0790100097656,1.0,0.6492137312889099,1.0,1.0,0.3569054007530212,1.0,-3.500770330429077,2.4111599922180176,1.0896103382110596,1.6232753992080688,0.0,0.0,0.0,176.92074584960938,204.0,-1.8691908121109009,-0.0,3503.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.7897530198097229,0.3203027546405792,0.2918453514575958,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.9144763350486756,0.5017014145851135,0.4778352975845337,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8756778836250305,0.4421181976795196,0.3116320669651031,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8901793360710144,0.4643194675445556,0.4427404701709747,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.775596559047699,0.3035943210124969,1.3826130628585815,291.0783386230469,291.1499938964844,288.37969970703125,286.9635925292969,291.0768127441406,297.00885009765625,291.0782165527344,1.0,0.6519268155097961,1.0,1.0,0.3582633435726166,1.0,-3.4907827377319336,2.4002552032470703,1.0905275344848633,1.614513278007507,0.0,0.0,0.0,184.6028747558593,204.0,-2.0546462535858154,-0.0,3525.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.7782899141311646,0.3187877833843231,0.2908247709274292,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.9007259011268616,0.4999357759952545,0.4765330851078033,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.8633458614349365,0.4403802454471588,0.3106873035430908,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.877487301826477,0.4626217186450958,0.4415006935596466,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.7647055983543396,0.3023468852043152,1.3787131309509275,291.07763671875,291.1499938964844,288.3653259277344,286.95709228515625,291.0762634277344,297.0052490234375,291.0775146484375,1.0,0.654815137386322,1.0,1.0,0.3596889078617096,1.0,-3.4806699752807617,2.3890926837921143,1.0915772914886477,1.6055028438568115,0.0,0.0,0.0,192.6619415283203,222.0,-1.9574931859970093,-0.0,3548.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7576152086257935,0.3156861960887909,0.2887465357780456,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8767167925834656,0.4963220953941345,0.4738800227642059,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8413885235786438,0.4368256628513336,0.3087646067142486,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8546715974807739,0.4591427743434906,0.4389715194702148,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7453024983406067,0.2997709214687347,1.3706880807876587,291.07635498046875,291.1499938964844,288.33612060546875,286.9438171386719,291.07489013671875,296.9979553222656,291.0762023925781,1.0,0.6609207391738892,1.0,1.0,0.3625400364398956,1.0,-3.4599714279174805,2.36651611328125,1.0934553146362305,1.5873081684112549,0.0,0.0,0.0,209.5515899658203,225.0,-1.900580883026123,-0.0,3598.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7576152086257935,0.3156861960887909,0.2887465357780456,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8767167925834656,0.4963220953941345,0.4738800227642059,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8413885235786438,0.4368256628513336,0.3087646067142486,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8546715974807739,0.4591427743434906,0.4389715194702148,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7453024983406067,0.2997709214687347,1.3706880807876587,291.07635498046875,291.1499938964844,288.33612060546875,286.9438171386719,291.07489013671875,296.9979553222656,291.0762023925781,1.0,0.6609207391738892,1.0,1.0,0.3625400364398956,1.0,-3.4599714279174805,2.36651611328125,1.0934553146362305,1.5873081684112549,0.0,0.0,0.0,209.5515899658203,225.0,-1.900580883026123,-0.0,3598.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7452074885368347,0.3125061094760895,0.2863638997077942,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8623150587081909,0.4926109910011291,0.4708912372589111,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8283079862594604,0.4331732094287872,0.3065944314002991,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.841182291507721,0.4555650949478149,0.4361052811145782,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7337441444396973,0.297099232673645,1.3610752820968628,291.07470703125,291.1499938964844,288.30633544921875,286.9301147460937,291.0729064941406,296.9906311035156,291.0745544433594,1.0,0.6630344986915588,1.0,1.0,0.3653911650180816,1.0,-3.4358954429626465,2.3418543338775635,1.0940412282943726,1.5678428411483765,0.0,0.0,0.0,220.2123413085937,213.0,-2.3016068935394287,-0.0,3603.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7452074885368347,0.3125061094760895,0.2863638997077942,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8623150587081909,0.4926109910011291,0.4708912372589111,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8283079862594604,0.4331732094287872,0.3065944314002991,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.841182291507721,0.4555650949478149,0.4361052811145782,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7337441444396973,0.297099232673645,1.3610752820968628,291.07470703125,291.1499938964844,288.30633544921875,286.9301147460937,291.0729064941406,296.9906311035156,291.0745544433594,1.0,0.6630344986915588,1.0,1.0,0.3653911650180816,1.0,-3.4358954429626465,2.3418543338775635,1.0940412282943726,1.5678428411483765,0.0,0.0,0.0,220.2123413085937,213.0,-2.3016068935394287,-0.0,3603.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7416474223136902,0.3092949688434601,0.2835583686828613,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.8586954474449158,0.4888348281383514,0.4674294590950012,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.8248099684715271,0.4294608831405639,0.3040767610073089,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.8377307057380676,0.4519212245941162,0.4327648282051086,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7305590510368347,0.2943690121173858,1.3492385149002075,291.0732421875,291.1499938964844,288.2759704589844,286.9160461425781,291.0714416503906,296.9836120605469,291.07305908203125,1.0,0.6590718626976013,1.0,1.0,0.3683845102787018,1.0,-3.4070804119110107,2.313821315765381,1.0932592153549194,1.5461143255233765,0.0,0.0,0.0,220.4384613037109,201.0,-2.1508138179779053,-0.0,3536.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7416474223136902,0.3092949688434601,0.2835583686828613,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.8586954474449158,0.4888348281383514,0.4674294590950012,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.8248099684715271,0.4294608831405639,0.3040767610073089,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.8377307057380676,0.4519212245941162,0.4327648282051086,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7305590510368347,0.2943690121173858,1.3492385149002075,291.0732421875,291.1499938964844,288.2759704589844,286.9160461425781,291.0714416503906,296.9836120605469,291.07305908203125,1.0,0.6590718626976013,1.0,1.0,0.3683845102787018,1.0,-3.4070804119110107,2.313821315765381,1.0932592153549194,1.5461143255233765,0.0,0.0,0.0,220.4384613037109,201.0,-2.1508138179779053,-0.0,3536.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.742479681968689,0.30609130859375,0.2805445194244385,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8604703545570374,0.4850243926048279,0.4637097418308258,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8261799812316895,0.4257252514362335,0.3013755083084106,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8392878770828247,0.448242723941803,0.429165780544281,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.7315897345542908,0.2916185557842254,1.3362308740615845,291.0716552734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0697326660156,296.977294921875,291.07147216796875,1.0,0.6521027088165283,1.0,1.0,0.3713778853416443,1.0,-3.3757619857788086,2.2843217849731445,1.0914400815963743,1.5234766006469729,0.0,0.0,0.0,214.9680633544922,189.0,-2.233671903610229,-0.0,3430.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.742479681968689,0.30609130859375,0.2805445194244385,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8604703545570374,0.4850243926048279,0.4637097418308258,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8261799812316895,0.4257252514362335,0.3013755083084106,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8392878770828247,0.448242723941803,0.429165780544281,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.7315897345542908,0.2916185557842254,1.3362308740615845,291.0716552734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0697326660156,296.977294921875,291.07147216796875,1.0,0.6521027088165283,1.0,1.0,0.3713778853416443,1.0,-3.3757619857788086,2.2843217849731445,1.0914400815963743,1.5234766006469729,0.0,0.0,0.0,214.9680633544922,189.0,-2.233671903610229,-0.0,3430.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7438973784446716,0.3044914901256561,0.2789954245090484,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8625941276550293,0.4831066131591797,0.4617913961410522,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8279727101325989,0.4238491356372833,0.2999846339225769,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8412120938301086,0.4463909864425659,0.4273078143596649,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7330660820007324,0.2902378439903259,1.3294793367385864,291.07080078125,291.1499938964844,288.2294921875,286.8941955566406,291.06884765625,296.974365234375,291.07061767578125,1.0,0.6479266881942749,1.0,1.0,0.3728745579719543,1.0,-3.359565019607544,2.2692885398864746,1.0902763605117798,1.512007236480713,0.0,0.0,0.0,211.0277404785156,189.0,-2.303863286972046,-0.0,3370.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7458130121231079,0.3028917908668518,0.2774277627468109,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8653356432914734,0.4811799526214599,0.4598447978496551,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8303084969520569,0.4219669699668884,0.2985748648643493,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8437076807022095,0.4445304572582245,0.4254217147827148,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7350159883499146,0.288853257894516,1.3226159811019895,291.0701599121094,291.1499938964844,288.2137756347656,286.88671875,291.0684814453125,296.9715881347656,291.07000732421875,1.0,0.6434411406517029,1.0,1.0,0.3744496703147888,1.0,-3.34312105178833,2.253913402557373,1.089207649230957,1.500260353088379,0.0,0.0,0.0,206.5738067626953,177.0,-1.97628140449524,-0.0,3307.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7508848309516907,0.2996911704540252,0.2742542028427124,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8723562955856323,0.4773004651069641,0.4558871984481811,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8363173007965088,0.4181849658489227,0.2957136034965515,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8501280546188354,0.4407834410667419,0.421585202217102,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7400870323181152,0.2860720157623291,1.3086479902267456,291.0693664550781,291.1499938964844,288.1820678710937,286.8715209960937,291.06787109375,296.9664611816406,291.0692138671875,1.0,0.6338149309158325,1.0,1.0,0.377599835395813,1.0,-3.309692621231079,2.2229278087615967,1.086764931678772,1.4766520261764526,0.0,0.0,0.0,196.6493377685547,165.0,-1.3653147220611572,-0.0,3176.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7508848309516907,0.2996911704540252,0.2742542028427124,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8723562955856323,0.4773004651069641,0.4558871984481811,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8363173007965088,0.4181849658489227,0.2957136034965515,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8501280546188354,0.4407834410667419,0.421585202217102,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7400870323181152,0.2860720157623291,1.3086479902267456,291.0693664550781,291.1499938964844,288.1820678710937,286.8715209960937,291.06787109375,296.9664611816406,291.0692138671875,1.0,0.6338149309158325,1.0,1.0,0.377599835395813,1.0,-3.309692621231079,2.2229278087615967,1.086764931678772,1.4766520261764526,0.0,0.0,0.0,196.6493377685547,165.0,-1.3653147220611572,-0.0,3176.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7574300765991211,0.2964823246002197,0.2710444927215576,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8811798691749573,0.4733818769454956,0.4518618583679199,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8439143896102905,0.4143746793270111,0.2928099036216736,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8582563400268555,0.4369977712631225,0.417681336402893,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7465510964393616,0.283270388841629,1.2944422960281372,291.06866455078125,291.1499938964844,288.1499938964844,286.8559875488281,291.06719970703125,296.9617919921875,291.0685119628906,1.0,0.6235926151275635,1.0,1.0,0.3807500302791595,1.0,-3.2757232189178467,2.191777229309082,1.0839459896087646,1.453081727027893,0.0,0.0,0.0,185.9105529785156,153.0,-1.1207219362258911,-0.0,3041.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7574300765991211,0.2964823246002197,0.2710444927215576,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8811798691749573,0.4733818769454956,0.4518618583679199,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8439143896102905,0.4143746793270111,0.2928099036216736,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8582563400268555,0.4369977712631225,0.417681336402893,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7465510964393616,0.283270388841629,1.2944422960281372,291.06866455078125,291.1499938964844,288.1499938964844,286.8559875488281,291.06719970703125,296.9617919921875,291.0685119628906,1.0,0.6235926151275635,1.0,1.0,0.3807500302791595,1.0,-3.2757232189178467,2.191777229309082,1.0839459896087646,1.453081727027893,0.0,0.0,0.0,185.9105529785156,153.0,-1.1207219362258911,-0.0,3041.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7654129862785339,0.293257474899292,0.2678061723709106,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8917059898376465,0.4694181382656097,0.4477785527706146,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8530927896499634,0.4105300009250641,0.2898708283901214,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8680592179298401,0.4331676661968231,0.4137201011180877,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543976306915283,0.2804419100284576,1.2800441980361938,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.06561279296875,296.9573974609375,291.0674133300781,1.0,0.6129691004753113,1.0,1.0,0.3840005099773407,1.0,-3.2413079738616943,2.160242080688477,1.0810657739639282,1.4292782545089722,0.0,0.0,0.0,174.74728393554688,141.0,-1.635461449623108,-0.0,2906.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7654129862785339,0.293257474899292,0.2678061723709106,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8917059898376465,0.4694181382656097,0.4477785527706146,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8530927896499634,0.4105300009250641,0.2898708283901214,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8680592179298401,0.4331676661968231,0.4137201011180877,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543976306915283,0.2804419100284576,1.2800441980361938,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.06561279296875,296.9573974609375,291.0674133300781,1.0,0.6129691004753113,1.0,1.0,0.3840005099773407,1.0,-3.2413079738616943,2.160242080688477,1.0810657739639282,1.4292782545089722,0.0,0.0,0.0,174.74728393554688,141.0,-1.635461449623108,-0.0,2906.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7749308347702026,0.2900018095970154,0.2645364105701446,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.903980553150177,0.4653951227664947,0.4436354339122772,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8640139102935791,0.4066368043422699,0.2868949770927429,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8796502947807312,0.4292797446250915,0.4097001254558563,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7637608647346497,0.2775750756263733,1.2654508352279663,291.0641174316406,291.1499938964844,288.0746765136719,286.8157958984375,291.0606384277344,296.9532165527344,291.0638122558594,1.0,0.6020443439483643,1.0,1.0,0.3872510194778442,1.0,-3.206435203552246,2.128610134124756,1.077824950218201,1.4055083990097046,0.0,0.0,0.0,163.37826538085938,129.0,-4.292605400085449,-0.0,2771.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7749308347702026,0.2900018095970154,0.2645364105701446,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.903980553150177,0.4653951227664947,0.4436354339122772,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8640139102935791,0.4066368043422699,0.2868949770927429,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8796502947807312,0.4292797446250915,0.4097001254558563,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7637608647346497,0.2775750756263733,1.2654508352279663,291.0641174316406,291.1499938964844,288.0746765136719,286.8157958984375,291.0606384277344,296.9532165527344,291.0638122558594,1.0,0.6020443439483643,1.0,1.0,0.3872510194778442,1.0,-3.206435203552246,2.128610134124756,1.077824950218201,1.4055083990097046,0.0,0.0,0.0,163.37826538085938,129.0,-4.292605400085449,-0.0,2771.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7803255319595337,0.2883565425872803,0.2628857791423797,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9111811518669128,0.4633551239967346,0.4415369629859924,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.8702151775360107,0.4046659469604492,0.2853901088237762,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8861837983131409,0.4273080825805664,0.4076639413833618,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7690853476524353,0.2761222422122955,1.2580660581588743,291.0613098144531,291.1499938964844,288.0526733398437,286.8031616210937,291.05694580078125,296.9511108398437,291.0609436035156,1.0,0.5964806079864502,1.0,1.0,0.3888762593269348,1.0,-3.1887900829315186,2.1127405166625977,1.0760496854782104,1.393621802330017,0.0,0.0,0.0,157.65370178222656,129.0,-6.005341529846191,-0.0,2704.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7861829996109009,0.2866989374160766,0.261224091053009,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9193295836448668,0.4612957239151001,0.4394202530384063,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8769649863243103,0.4026785790920257,0.2838736474514007,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8932510614395142,0.425317645072937,0.405610054731369,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7748857140541077,0.2746558785438537,1.2506206035614014,291.0581359863281,291.1499938964844,288.0295104980469,286.7895812988281,291.0533142089844,296.94903564453125,291.0577392578125,1.0,0.5908558368682861,1.0,1.0,0.390610784292221,1.0,-3.171002149581909,2.096536874771118,1.0744653940200806,1.381432294845581,0.0,0.0,0.0,151.91909790039062,117.0,-7.289617538452148,-0.0,2637.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7994766235351562,0.283345878124237,0.2578662037849426,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9380764365196228,0.4571172893047333,0.4351301491260528,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8923570513725281,0.3986533880233764,0.2808051109313965,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.909443199634552,0.4212787747383117,0.4014471769332886,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7881292700767517,0.2716802954673767,1.235537052154541,291.0504150390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0440979003906,296.9447937011719,291.0499572753906,1.0,0.5794227719306946,1.0,1.0,0.3940797746181488,1.0,-3.134977340698242,2.0639827251434326,1.0709946155548096,1.356993317604065,0.0,0.0,0.0,140.43017578125,105.0,-10.084020614624023,-0.0,2505.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
