time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7994766235351562,0.283345878124237,0.2578662037849426,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9380764365196228,0.4571172893047333,0.4351301491260528,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8923570513725281,0.3986533880233764,0.2808051109313965,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.909443199634552,0.4212787747383117,0.4014471769332886,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7881292700767517,0.2716802954673767,1.235537052154541,291.0504150390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0440979003906,296.9447937011719,291.0499572753906,1.0,0.5794227719306946,1.0,1.0,0.3940797746181488,1.0,-3.134977340698242,2.0639827251434326,1.0709946155548096,1.356993317604065,0.0,0.0,0.0,140.43017578125,105.0,-10.084020614624023,-0.0,2505.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8149197101593018,0.2799367904663086,0.2544594407081604,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9592635035514832,0.4528530240058899,0.4307608008384704,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.9111133813858032,0.394555389881134,0.2776869237422943,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.930603325366974,0.4171567857265472,0.3972073793411255,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.803972065448761,0.268642783164978,1.2201820611953735,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.0322570800781,296.94049072265625,291.0396728515625,1.0,0.567743718624115,1.0,1.0,0.3975487947463989,1.0,-3.0983211994171143,2.031270742416382,1.0670506954193115,1.332533836364746,0.0,0.0,0.0,128.93495178222656,93.0,-13.306501388549805,-0.0,2374.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8149197101593018,0.2799367904663086,0.2544594407081604,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9592635035514832,0.4528530240058899,0.4307608008384704,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.9111133813858032,0.394555389881134,0.2776869237422943,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.930603325366974,0.4171567857265472,0.3972073793411255,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.803972065448761,0.268642783164978,1.2201820611953735,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.0322570800781,296.94049072265625,291.0396728515625,1.0,0.567743718624115,1.0,1.0,0.3975487947463989,1.0,-3.0983211994171143,2.031270742416382,1.0670506954193115,1.332533836364746,0.0,0.0,0.0,128.93495178222656,93.0,-13.306501388549805,-0.0,2374.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8325197696685791,0.2764781415462494,0.2510051131248474,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9816761016845704,0.4485100507736206,0.4263138771057129,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9362431168556212,0.390392392873764,0.2745206952095032,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9558671712875366,0.4129583537578583,0.3928924202919006,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8222078084945679,0.2655471265316009,1.2045577764511108,291.0314025878906,291.1499938964844,287.86865234375,286.6903686523437,291.0243835449219,296.9361572265625,291.0309143066406,1.0,0.5558177828788757,1.0,1.0,0.4018132090568542,1.0,-3.061044692993164,1.9962637424469,1.064780831336975,1.3059216737747192,0.0,0.0,0.0,117.4476089477539,96.0,-12.274820327758787,-0.0,2246.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8325197696685791,0.2764781415462494,0.2510051131248474,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9816761016845704,0.4485100507736206,0.4263138771057129,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9362431168556212,0.390392392873764,0.2745206952095032,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9558671712875366,0.4129583537578583,0.3928924202919006,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8222078084945679,0.2655471265316009,1.2045577764511108,291.0314025878906,291.1499938964844,287.86865234375,286.6903686523437,291.0243835449219,296.9361572265625,291.0309143066406,1.0,0.5558177828788757,1.0,1.0,0.4018132090568542,1.0,-3.061044692993164,1.9962637424469,1.064780831336975,1.3059216737747192,0.0,0.0,0.0,117.4476089477539,96.0,-12.274820327758787,-0.0,2246.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8384362459182739,0.272975206375122,0.2477430254220962,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.988797128200531,0.4440996348857879,0.4220452010631561,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9450925588607788,0.3861746191978454,0.2714954018592834,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9642897248268129,0.4086939990520477,0.3887571096420288,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8282268047332764,0.2624001502990722,1.1898523569107056,291.0224609375,291.1499938964844,287.8079833984375,286.6515197753906,291.0151062011719,296.9318542480469,291.0219421386719,1.0,0.5481573343276978,1.0,1.0,0.4060776233673095,1.0,-3.0257012844085693,1.9626861810684204,1.0630149841308594,1.2802629470825195,0.0,0.0,0.0,112.16710662841795,99.0,-12.550716400146484,-0.0,2155.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8384362459182739,0.272975206375122,0.2477430254220962,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.988797128200531,0.4440996348857879,0.4220452010631561,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9450925588607788,0.3861746191978454,0.2714954018592834,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9642897248268129,0.4086939990520477,0.3887571096420288,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8282268047332764,0.2624001502990722,1.1898523569107056,291.0224609375,291.1499938964844,287.8079833984375,286.6515197753906,291.0151062011719,296.9318542480469,291.0219421386719,1.0,0.5481573343276978,1.0,1.0,0.4060776233673095,1.0,-3.0257012844085693,1.9626861810684204,1.0630149841308594,1.2802629470825195,0.0,0.0,0.0,112.16710662841795,99.0,-12.550716400146484,-0.0,2155.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8377633690834045,0.2711945176124573,0.246145561337471,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9885053634643556,0.4418591260910034,0.4199400842189789,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9445284605026244,0.3840344846248626,0.2700072228908539,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9638491868972778,0.4065272808074951,0.3867193460464477,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8276751637458801,0.2607980072498321,1.1826677322387695,291.017578125,291.1499938964844,287.77655029296875,286.6311950683594,291.0098876953125,296.9296264648437,291.0170593261719,1.0,0.545185923576355,1.0,1.0,0.4082098603248596,1.0,-3.008374214172364,1.9462162256240845,1.0621581077575684,1.267690658569336,0.0,0.0,0.0,111.07154846191406,99.0,-13.08806610107422,-0.0,2119.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8354818224906921,0.2693948745727539,0.2445542067289352,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9865416884422302,0.4395957291126251,0.4178377389907837,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9417644739151,0.3818741738796234,0.2685229182243347,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9613714218139648,0.4043380916118622,0.3846848011016845,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8255462646484375,0.2591765522956848,1.1755143404006958,291.013671875,291.1499938964844,287.7444763183594,286.6103210449219,291.0077819824219,296.92730712890625,291.0133361816406,1.0,0.5426011681556702,1.0,1.0,0.4108112156391144,1.0,-2.9911048412323,1.9286655187606807,1.062439203262329,1.2540295124053955,0.0,0.0,0.0,110.61824035644533,102.0,-11.4271821975708,-0.0,2087.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8277337551116943,0.2657568156719208,0.24138043820858,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9788689613342284,0.4350181519985199,0.4136312007904053,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9316675662994384,0.3775118291378021,0.2655590772628784,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9520054459571838,0.3999090194702148,0.3806142807006836,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8180720210075378,0.2558872699737549,1.161227107048035,291.0085144042969,291.1499938964844,287.6784973144531,286.567138671875,291.00341796875,296.9227294921875,291.0081481933594,1.0,0.53824383020401,1.0,1.0,0.4160139262676239,1.0,-2.9566025733947754,1.893700361251831,1.062902331352234,1.2268353700637815,0.0,0.0,0.0,111.04613494873048,105.0,-8.535158157348633,-0.0,2030.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8277337551116943,0.2657568156719208,0.24138043820858,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9788689613342284,0.4350181519985199,0.4136312007904053,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9316675662994384,0.3775118291378021,0.2655590772628784,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9520054459571838,0.3999090194702148,0.3806142807006836,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8180720210075378,0.2558872699737549,1.161227107048035,291.0085144042969,291.1499938964844,287.6784973144531,286.567138671875,291.00341796875,296.9227294921875,291.0081481933594,1.0,0.53824383020401,1.0,1.0,0.4160139262676239,1.0,-2.9566025733947754,1.893700361251831,1.062902331352234,1.2268353700637815,0.0,0.0,0.0,111.04613494873048,105.0,-8.535158157348633,-0.0,2030.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.8175875544548035,0.2620669901371002,0.2382021844387054,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.9676318764686584,0.4303712248802185,0.4094039797782898,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9181931614875792,0.3730922341346741,0.2625882923603058,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.938862442970276,0.3954114317893982,0.3765236139297485,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8079017400741577,0.25253826379776,1.146878719329834,291.0030822753906,291.1499938964844,287.6105041503906,286.5222473144531,290.998046875,296.9180908203125,291.0027160644531,1.0,0.5345724821090698,1.0,1.0,0.4212166368961334,1.0,-2.9219658374786377,1.8590234518051147,1.062942385673523,1.1999610662460327,0.0,0.0,0.0,112.59669494628906,108.0,-7.914889812469482,-0.0,1980.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.8175875544548035,0.2620669901371002,0.2382021844387054,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.9676318764686584,0.4303712248802185,0.4094039797782898,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9181931614875792,0.3730922341346741,0.2625882923603058,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.938862442970276,0.3954114317893982,0.3765236139297485,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8079017400741577,0.25253826379776,1.146878719329834,291.0030822753906,291.1499938964844,287.6105041503906,286.5222473144531,290.998046875,296.9180908203125,291.0027160644531,1.0,0.5345724821090698,1.0,1.0,0.4212166368961334,1.0,-2.9219658374786377,1.8590234518051147,1.062942385673523,1.1999610662460327,0.0,0.0,0.0,112.59669494628906,108.0,-7.914889812469482,-0.0,1980.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8060175776481628,0.2583309412002563,0.2350029796361923,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.954081416130066,0.4256593585014343,0.4051372706890106,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.9041318893432616,0.3686205744743347,0.2595970928668976,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.9239599704742432,0.3908500671386719,0.3723945915699005,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.7961412072181702,0.2491349875926971,1.1323930025100708,291.0000305175781,291.1499938964844,287.5408630371094,286.4760131835937,290.9969177246094,296.9135131835937,290.99981689453125,1.0,0.5312835574150085,1.0,1.0,0.4270561635494232,1.0,-2.8870222568511963,1.822956085205078,1.0640660524368286,1.171767234802246,0.0,0.0,0.0,114.78057861328124,111.0,-4.829127788543701,-0.0,1934.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8060175776481628,0.2583309412002563,0.2350029796361923,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.954081416130066,0.4256593585014343,0.4051372706890106,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.9041318893432616,0.3686205744743347,0.2595970928668976,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.9239599704742432,0.3908500671386719,0.3723945915699005,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.7961412072181702,0.2491349875926971,1.1323930025100708,291.0000305175781,291.1499938964844,287.5408630371094,286.4760131835937,290.9969177246094,296.9135131835937,290.99981689453125,1.0,0.5312835574150085,1.0,1.0,0.4270561635494232,1.0,-2.8870222568511963,1.822956085205078,1.0640660524368286,1.171767234802246,0.0,0.0,0.0,114.78057861328124,111.0,-4.829127788543701,-0.0,1934.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.7936878800392151,0.2545612752437591,0.2317846566438675,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9392850995063782,0.4208943247795105,0.4008321762084961,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8909079432487488,0.3641098737716675,0.2565872073173523,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9091365933418274,0.3862365484237671,0.3682280480861664,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.7841664552688599,0.2456878274679184,1.1177653074264526,290.9981689453125,291.1499938964844,287.4700012207031,286.42877197265625,290.9956359863281,296.9090881347656,290.9979858398437,1.0,0.5282153487205505,1.0,1.0,0.432895690202713,1.0,-2.8517725467681885,1.7870901823043823,1.0646823644638062,1.143840193748474,0.0,0.0,0.0,117.31526947021484,114.0,-3.2335941791534424,-0.0,1890.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.7936878800392151,0.2545612752437591,0.2317846566438675,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9392850995063782,0.4208943247795105,0.4008321762084961,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8909079432487488,0.3641098737716675,0.2565872073173523,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9091365933418274,0.3862365484237671,0.3682280480861664,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.7841664552688599,0.2456878274679184,1.1177653074264526,290.9981689453125,291.1499938964844,287.4700012207031,286.42877197265625,290.9956359863281,296.9090881347656,290.9979858398437,1.0,0.5282153487205505,1.0,1.0,0.432895690202713,1.0,-2.8517725467681885,1.7870901823043823,1.0646823644638062,1.143840193748474,0.0,0.0,0.0,117.31526947021484,114.0,-3.2335941791534424,-0.0,1890.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.787582278251648,0.2526629865169525,0.2301665842533111,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.9317189455032348,0.4184907674789428,0.398663192987442,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.8843976259231567,0.3618390262126922,0.2550739049911499,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.9023072719573976,0.3839094340801239,0.366128921508789,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7782703638076782,0.2439479827880859,1.1103932857513428,290.997314453125,291.1499938964844,287.4342346191406,286.4048767089844,290.9949035644531,296.90692138671875,290.9971008300781,1.0,0.5267333984375,1.0,1.0,0.4358154535293579,1.0,-2.83401870727539,1.7692455053329468,1.0647732019424438,1.1299930810928345,0.0,0.0,0.0,118.66422271728516,114.0,-2.865286350250244,-0.0,1868.4027099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.7815788984298706,0.2507563829421997,0.2285420447587967,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.9242132306098938,0.416074126958847,0.3964828848838806,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8780170679092407,0.3595586717128753,0.2535547018051147,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8958003520965576,0.3815697431564331,0.3640189170837402,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.7724949717521667,0.2421982437372207,1.1029818058013916,290.996826171875,291.1499938964844,287.3983154296875,286.380859375,290.9951171875,296.90478515625,290.9966735839844,1.0,0.5252739191055298,1.0,1.0,0.4388687312602997,1.0,-2.816176414489746,1.7511528730392456,1.0650235414505005,1.1159175634384155,0.0,0.0,0.0,120.04732513427734,117.0,-1.9879189729690552,-0.0,1847.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.7699785232543945,0.2469212561845779,0.2252743542194366,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.9099025130271912,0.4112038016319275,0.392088383436203,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.8657404780387878,0.3549731373786926,0.2504995763301849,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.8831610679626465,0.3768550455570221,0.3597665727138519,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.7613908648490906,0.2386709004640579,1.0880407094955444,290.9969177246094,291.1499938964844,287.32623291015625,286.33258056640625,290.995849609375,296.9006652832031,290.9967956542969,1.0,0.5224066376686096,1.0,1.0,0.4449752569198608,1.0,-2.780228614807129,1.7151243686676023,1.0651041269302368,1.087979078292847,0.0,0.0,0.0,122.88640594482422,120.0,-0.4391703605651855,-0.0,1804.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.7699785232543945,0.2469212561845779,0.2252743542194366,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.9099025130271912,0.4112038016319275,0.392088383436203,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.8657404780387878,0.3549731373786926,0.2504995763301849,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.8831610679626465,0.3768550455570221,0.3597665727138519,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969177246094,0.7613908648490906,0.2386709004640579,1.0880407094955444,290.9969177246094,291.1499938964844,287.32623291015625,286.33258056640625,290.995849609375,296.9006652832031,290.9967956542969,1.0,0.5224066376686096,1.0,1.0,0.4449752569198608,1.0,-2.780228614807129,1.7151243686676023,1.0651041269302368,1.087979078292847,0.0,0.0,0.0,122.88640594482422,120.0,-0.4391703605651855,-0.0,1804.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.7590252757072449,0.2430570125579834,0.2219823598861694,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8972740769386292,0.4062844216823578,0.3876495361328125,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8541980385780334,0.3503554463386535,0.2474232017993927,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8711453080177307,0.372094064950943,0.3554722964763641,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.7509575486183167,0.2351078391075134,1.0729471445083618,290.9974975585937,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8966979980469,290.9974060058594,1.0,0.5195878148078918,1.0,1.0,0.451081782579422,1.0,-2.7439403533935547,1.6793715953826904,1.0645687580108645,1.0603885650634766,0.0,0.0,0.0,125.7839126586914,123.0,0.4889120459556579,-0.0,1763.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.7590252757072449,0.2430570125579834,0.2219823598861694,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8972740769386292,0.4062844216823578,0.3876495361328125,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8541980385780334,0.3503554463386535,0.2474232017993927,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8711453080177307,0.372094064950943,0.3554722964763641,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.7509575486183167,0.2351078391075134,1.0729471445083618,290.9974975585937,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8966979980469,290.9974060058594,1.0,0.5195878148078918,1.0,1.0,0.451081782579422,1.0,-2.7439403533935547,1.6793715953826904,1.0645687580108645,1.0603885650634766,0.0,0.0,0.0,125.7839126586914,123.0,0.4889120459556579,-0.0,1763.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.7487519383430481,0.2391634285449981,0.2186646312475204,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8854482173919678,0.4013156592845917,0.383164644241333,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.843390941619873,0.3457067310810089,0.2443253844976425,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8598155379295349,0.3672873377799988,0.35113525390625,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.7411819100379944,0.231509655714035,1.0576987266540527,290.99859619140625,291.1499938964844,287.1824951171875,286.2363586425781,290.9984436035156,296.8928527832031,290.99853515625,1.0,0.5168023109436035,1.0,1.0,0.4571985602378845,1.0,-2.7073044776916504,1.643870830535889,1.0634335279464722,1.0331237316131592,0.0,0.0,0.0,128.71377563476562,126.0,1.3232932090759275,-0.0,1722.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.7487519383430481,0.2391634285449981,0.2186646312475204,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8854482173919678,0.4013156592845917,0.383164644241333,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.843390941619873,0.3457067310810089,0.2443253844976425,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8598155379295349,0.3672873377799988,0.35113525390625,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.7411819100379944,0.231509655714035,1.0576987266540527,290.99859619140625,291.1499938964844,287.1824951171875,286.2363586425781,290.9984436035156,296.8928527832031,290.99853515625,1.0,0.5168023109436035,1.0,1.0,0.4571985602378845,1.0,-2.7073044776916504,1.643870830535889,1.0634335279464722,1.0331237316131592,0.0,0.0,0.0,128.71377563476562,126.0,1.3232932090759275,-0.0,1722.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.739115834236145,0.2352424561977386,0.2153219431638717,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.8741981983184814,0.3963000476360321,0.3786350786685943,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8332387208938599,0.3410288691520691,0.2412070482969284,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.8491780757904053,0.3624373376369476,0.3467569649219513,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.7319615483283997,0.227878525853157,1.042301058769226,291.0003662109375,291.1499938964844,287.11163330078125,286.1891174316406,291.000732421875,296.8891906738281,291.00030517578125,1.0,0.5140426158905029,1.0,1.0,0.4633153080940246,1.0,-2.670332431793213,1.6086550951004028,1.0616772174835205,1.0062143802642822,0.0,0.0,0.0,131.6585235595703,114.0,2.22946834564209,-0.0,1682.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.739115834236145,0.2352424561977386,0.2153219431638717,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.8741981983184814,0.3963000476360321,0.3786350786685943,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8332387208938599,0.3410288691520691,0.2412070482969284,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.8491780757904053,0.3624373376369476,0.3467569649219513,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.7319615483283997,0.227878525853157,1.042301058769226,291.0003662109375,291.1499938964844,287.11163330078125,286.1891174316406,291.000732421875,296.8891906738281,291.00030517578125,1.0,0.5140426158905029,1.0,1.0,0.4633153080940246,1.0,-2.670332431793213,1.6086550951004028,1.0616772174835205,1.0062143802642822,0.0,0.0,0.0,131.6585235595703,114.0,2.22946834564209,-0.0,1682.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7374171018600464,0.2332732677459716,0.213556632399559,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.872591495513916,0.3937752544879913,0.376264214515686,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8316929936408997,0.3386792242527008,0.2395739108324051,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8475968837738037,0.3599964380264282,0.3444628417491913,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7303736209869385,0.2260510474443435,1.034121870994568,291.0015563964844,291.1499938964844,287.0766296386719,286.16583251953125,291.0021667480469,296.8874206542969,291.00152587890625,1.0,0.5107258558273315,1.0,1.0,0.4663737118244171,1.0,-2.6508164405822754,1.5906294584274292,1.0601871013641355,0.9925973415374756,0.0,0.0,0.0,130.8343048095703,114.0,2.740179538726806,-0.0,1650.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7374141812324524,0.2313056141138076,0.2117412239313125,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.8731933832168579,0.3912442028522491,0.3738339841365814,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.8320847153663635,0.3363279700279236,0.2379000633955001,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.8480507731437683,0.3575499653816223,0.3421100080013275,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7304466962814331,0.2242210507392883,1.025676965713501,291.0027160644531,291.1499938964844,287.0419921875,286.14288330078125,291.0032653808594,296.8857116699219,291.002685546875,1.0,0.5066502690315247,1.0,1.0,0.4693574905395508,1.0,-2.6307291984558105,1.572553038597107,1.0581761598587036,0.979035496711731,0.0,0.0,0.0,128.7022247314453,102.0,2.911171197891236,-0.0,1612.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.7407843470573425,0.2273789346218109,0.208028495311737,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8788152933120728,0.3861668109893799,0.3688648045063019,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8367355465888977,0.3316237926483154,0.2344816029071808,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8530340790748596,0.3526439368724823,0.3372976183891296,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.7338944673538208,0.2205590307712555,1.0083279609680176,291.0052185058594,291.1499938964844,286.9739990234375,286.0979919433594,291.0062255859375,296.8825988769531,291.0052185058594,1.0,0.4967628419399261,1.0,1.0,0.4753250777721405,1.0,-2.589560985565185,1.5362164974212646,1.0533446073532104,0.9519385695457458,0.0,0.0,0.0,122.06734466552734,90.0,3.4660232067108154,-0.0,1526.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.7407843470573425,0.2273789346218109,0.208028495311737,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8788152933120728,0.3861668109893799,0.3688648045063019,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8367355465888977,0.3316237926483154,0.2344816029071808,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8530340790748596,0.3526439368724823,0.3372976183891296,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.7338944673538208,0.2205590307712555,1.0083279609680176,291.0052185058594,291.1499938964844,286.9739990234375,286.0979919433594,291.0062255859375,296.8825988769531,291.0052185058594,1.0,0.4967628419399261,1.0,1.0,0.4753250777721405,1.0,-2.589560985565185,1.5362164974212646,1.0533446073532104,0.9519385695457458,0.0,0.0,0.0,122.06734466552734,90.0,3.4660232067108154,-0.0,1526.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7479032278060913,0.223466083407402,0.2042513787746429,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8893269896507263,0.3810730576515198,0.363798588514328,296.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.845691442489624,0.3269208371639251,0.2310039103031158,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8625946044921875,0.3477244079113006,0.3323909938335418,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7409710884094238,0.2168986052274704,0.990600287914276,291.0087585449219,291.1499938964844,286.90802001953125,286.05487060546875,291.0106506347656,296.8799133300781,291.0088195800781,1.0,0.4852816164493561,1.0,1.0,0.4812926352024078,1.0,-2.547560691833496,1.499894142150879,1.0476665496826172,0.9250293374061584,0.0,0.0,0.0,113.40302276611328,78.0,4.714273452758789,-0.0,1432.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7479032278060913,0.223466083407402,0.2042513787746429,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8893269896507263,0.3810730576515198,0.363798588514328,296.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.845691442489624,0.3269208371639251,0.2310039103031158,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8625946044921875,0.3477244079113006,0.3323909938335418,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7409710884094238,0.2168986052274704,0.990600287914276,291.0087585449219,291.1499938964844,286.90802001953125,286.05487060546875,291.0106506347656,296.8799133300781,291.0088195800781,1.0,0.4852816164493561,1.0,1.0,0.4812926352024078,1.0,-2.547560691833496,1.499894142150879,1.0476665496826172,0.9250293374061584,0.0,0.0,0.0,113.40302276611328,78.0,4.714273452758789,-0.0,1432.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7586719989776611,0.2195646464824676,0.2004418522119522,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.9043984413146972,0.3759635686874389,0.3586718738079071,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.8588677644729614,0.322218507528305,0.2274931222200393,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8765953779220581,0.3427918553352356,0.3274264335632324,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7515683770179749,0.2132401317358017,0.9726650714874268,291.0126037597656,291.1499938964844,286.8445129394531,286.0137634277344,291.0146179199219,296.8775939941406,291.0126342773437,1.0,0.4727649092674255,1.0,1.0,0.4869862794876098,1.0,-2.505091428756714,1.4643216133117676,1.0407698154449463,0.8989611268043518,0.0,0.0,0.0,103.59144592285156,66.0,5.154800891876221,-0.0,1335.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7586719989776611,0.2195646464824676,0.2004418522119522,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.9043984413146972,0.3759635686874389,0.3586718738079071,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.8588677644729614,0.322218507528305,0.2274931222200393,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8765953779220581,0.3427918553352356,0.3274264335632324,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7515683770179749,0.2132401317358017,0.9726650714874268,291.0126037597656,291.1499938964844,286.8445129394531,286.0137634277344,291.0146179199219,296.8775939941406,291.0126342773437,1.0,0.4727649092674255,1.0,1.0,0.4869862794876098,1.0,-2.505091428756714,1.4643216133117676,1.0407698154449463,0.8989611268043518,0.0,0.0,0.0,103.59144592285156,66.0,5.154800891876221,-0.0,1335.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7737767100334167,0.2156693041324615,0.1966129392385482,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.9264532923698424,0.3708347082138061,0.353500097990036,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8770801424980164,0.3175128102302551,0.2239603251218795,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8956809639930725,0.3378429412841797,0.3224196135997772,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7664204835891724,0.2095801383256912,0.9545982480049132,291.0173034667969,291.1499938964844,286.7838134765625,285.97509765625,291.0203552246094,296.8755187988281,291.0174255371094,1.0,0.4595116674900055,1.0,1.0,0.4926799237728119,1.0,-2.462311267852783,1.4290481805801392,1.033263087272644,0.8732473254203796,0.0,0.0,0.0,93.12452697753906,54.0,6.426383972167969,-0.0,1239.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
