time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7737767100334167,0.2156693041324615,0.1966129392385482,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.9264532923698424,0.3708347082138061,0.353500097990036,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8770801424980164,0.3175128102302551,0.2239603251218795,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8956809639930725,0.3378429412841797,0.3224196135997772,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7664204835891724,0.2095801383256912,0.9545982480049132,291.0173034667969,291.1499938964844,286.7838134765625,285.97509765625,291.0203552246094,296.8755187988281,291.0174255371094,1.0,0.4595116674900055,1.0,1.0,0.4926799237728119,1.0,-2.462311267852783,1.4290481805801392,1.033263087272644,0.8732473254203796,0.0,0.0,0.0,93.12452697753906,54.0,6.426383972167969,-0.0,1239.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.783359169960022,0.2137242704629898,0.1946945935487747,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.9404096603393556,0.3682641386985779,0.3509015142917633,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.88853520154953,0.3151595890522003,0.222188651561737,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.9076390862464904,0.3353632688522339,0.3199045062065124,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.7758802175521851,0.2077497094869613,0.9455321431159972,291.020263671875,291.1499938964844,286.75469970703125,285.956787109375,291.02398681640625,296.87457275390625,291.0204162597656,1.0,0.4526657164096832,1.0,1.0,0.4955267310142517,1.0,-2.4408421516418457,1.4115376472473145,1.0293045043945312,0.8605279326438904,0.0,0.0,0.0,87.74017333984375,54.0,7.360198020935059,-0.0,1191.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.7945901155471802,0.211780846118927,0.192775160074234,296.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9558776021003724,0.3656896948814392,0.3482965528964996,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9018812775611876,0.3128062188625335,0.2204148471355438,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9227250218391418,0.3328803777694702,0.3173835575580597,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.787018895149231,0.2059189081192016,0.9364515542984008,291.0232238769531,291.1499938964844,286.7264099121094,285.939208984375,291.0265808105469,296.87371826171875,291.0233154296875,1.0,0.4456963539123535,1.0,1.0,0.4981545209884643,1.0,-2.419337511062622,1.394503474235535,1.0248340368270874,0.8482875823974609,0.0,0.0,0.0,82.29237365722656,42.0,7.547048568725586,-0.0,1144.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8224027752876282,0.2078939378261566,0.1889318078756332,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.98928701877594,0.3605239689350128,0.3430658280849457,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9394851326942444,0.308093786239624,0.2168597728013992,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.961022675037384,0.3278999924659729,0.3123229444026947,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8153390884399414,0.2022523730993271,0.91824471950531,291.0289306640625,291.1499938964844,286.67266845703125,285.9064025878906,291.0331726074219,296.8720703125,291.02911376953125,1.0,0.4314117133617401,1.0,1.0,0.5034101009368896,1.0,-2.3762130737304688,1.3607243299484253,1.015488624572754,0.8241073489189148,0.0,0.0,0.0,71.2655029296875,45.0,8.159890174865723,-0.0,1050.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8224027752876282,0.2078939378261566,0.1889318078756332,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.98928701877594,0.3605239689350128,0.3430658280849457,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9394851326942444,0.308093786239624,0.2168597728013992,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.961022675037384,0.3278999924659729,0.3123229444026947,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8153390884399414,0.2022523730993271,0.91824471950531,291.0289306640625,291.1499938964844,286.67266845703125,285.9064025878906,291.0331726074219,296.8720703125,291.02911376953125,1.0,0.4314117133617401,1.0,1.0,0.5034101009368896,1.0,-2.3762130737304688,1.3607243299484253,1.015488624572754,0.8241073489189148,0.0,0.0,0.0,71.2655029296875,45.0,8.159890174865723,-0.0,1050.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8339678049087524,0.2039942443370819,0.1852900832891464,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9990000128746032,0.355385810136795,0.3357753157615661,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9565619826316832,0.3033653199672699,0.2134579420089721,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.976473033428192,0.3228931725025177,0.3074594736099243,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8270285129547119,0.1985695958137512,0.9010232090950012,291.0364685058594,291.1499938964844,286.6229858398437,285.8771057128906,291.0421142578125,296.8704833984375,291.0367431640625,1.0,0.421514481306076,1.0,1.0,0.5086656212806702,1.0,-2.3324222564697266,1.326966643333435,1.0054556131362915,0.8001172542572021,0.0,0.0,0.0,65.77661895751953,63.0,10.158177375793455,-0.0,982.3826904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8339678049087524,0.2039942443370819,0.1852900832891464,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9990000128746032,0.355385810136795,0.3357753157615661,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9565619826316832,0.3033653199672699,0.2134579420089721,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.976473033428192,0.3228931725025177,0.3074594736099243,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8270285129547119,0.1985695958137512,0.9010232090950012,291.0364685058594,291.1499938964844,286.6229858398437,285.8771057128906,291.0421142578125,296.8704833984375,291.0367431640625,1.0,0.421514481306076,1.0,1.0,0.5086656212806702,1.0,-2.3324222564697266,1.326966643333435,1.0054556131362915,0.8001172542572021,0.0,0.0,0.0,65.77661895751953,63.0,10.158177375793455,-0.0,982.3826904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8154128193855286,0.2000695616006851,0.1819087415933609,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9843770861625672,0.350176453590393,0.3333435654640198,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9322056770324708,0.2986164093017578,0.2102603018283844,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9542462825775146,0.3178588151931762,0.3028647601604461,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8084802627563477,0.194868192076683,0.8851208686828613,291.0436096191406,291.1499938964844,286.5777893066406,285.85162353515625,291.0494384765625,296.868896484375,291.0438537597656,1.0,0.4193375408649444,1.0,1.0,0.5132954716682434,1.0,-2.2982044219970703,1.299962043762207,0.9982423782348632,0.7805848121643066,0.0,0.0,0.0,68.1467056274414,81.0,10.054165840148926,-0.0,955.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8154128193855286,0.2000695616006851,0.1819087415933609,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9843770861625672,0.350176453590393,0.3333435654640198,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9322056770324708,0.2986164093017578,0.2102603018283844,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9542462825775146,0.3178588151931762,0.3028647601604461,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8084802627563477,0.194868192076683,0.8851208686828613,291.0436096191406,291.1499938964844,286.5777893066406,285.85162353515625,291.0494384765625,296.868896484375,291.0438537597656,1.0,0.4193375408649444,1.0,1.0,0.5132954716682434,1.0,-2.2982044219970703,1.299962043762207,0.9982423782348632,0.7805848121643066,0.0,0.0,0.0,68.1467056274414,81.0,10.054165840148926,-0.0,955.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.776216447353363,0.196062684059143,0.1787034124135971,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.938078999519348,0.3448426425457001,0.3287222981452942,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.8851966857910156,0.2937941253185272,0.2072053551673889,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.9042231440544128,0.3127459585666656,0.2984582781791687,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.7695439457893372,0.1910890936851501,0.870124340057373,291.0519714355469,291.1499938964844,286.5375061035156,285.8303527832031,291.0590209960937,296.86676025390625,291.0523376464844,1.0,0.4215209484100342,1.0,1.0,0.5179252624511719,1.0,-2.260631561279297,1.2714143991470337,0.9892171621322632,0.760331928730011,0.0,0.0,0.0,76.78353118896484,99.0,11.512109756469728,-0.0,952.0435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.776216447353363,0.196062684059143,0.1787034124135971,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.938078999519348,0.3448426425457001,0.3287222981452942,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.8851966857910156,0.2937941253185272,0.2072053551673889,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.9042231440544128,0.3127459585666656,0.2984582781791687,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.7695439457893372,0.1910890936851501,0.870124340057373,291.0519714355469,291.1499938964844,286.5375061035156,285.8303527832031,291.0590209960937,296.86676025390625,291.0523376464844,1.0,0.4215209484100342,1.0,1.0,0.5179252624511719,1.0,-2.260631561279297,1.2714143991470337,0.9892171621322632,0.760331928730011,0.0,0.0,0.0,76.78353118896484,99.0,11.512109756469728,-0.0,952.0435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7569530010223389,0.1940358132123947,0.1771253645420074,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9118574857711792,0.3421590626239776,0.3264478147029876,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8634254336357117,0.2913625538349151,0.2056992202997207,296.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8816095590591431,0.3101667761802673,0.2962818443775177,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7508004307746887,0.1891759037971496,0.8627508282661438,291.05682373046875,291.1499938964844,286.5193176269531,285.8213806152344,291.0648498535156,296.8655700683594,291.0572814941406,1.0,0.4238045513629913,1.0,1.0,0.5202401876449585,1.0,-2.242723226547241,1.257736325263977,0.9849869012832642,0.7505998611450195,0.0,0.0,0.0,82.41653442382812,99.0,12.659557342529297,-0.0,955.7167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7394380569458008,0.1919944137334823,0.1755584776401519,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8893108367919922,0.33946293592453,0.324187695980072,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8435162901878357,0.288917988538742,0.2042029798030853,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8605701923370361,0.307572990655899,0.294117271900177,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7337651252746582,0.1872471868991851,0.8554298877716064,291.0616149902344,291.1499938964844,286.50250244140625,285.8135986328125,291.0687561035156,296.8642578125,291.0619506835937,1.0,0.4266534447669983,1.0,1.0,0.5221572518348694,1.0,-2.224935293197632,1.24479877948761,0.9801363945007324,0.7415759563446045,0.0,0.0,0.0,88.71732330322266,102.0,12.553625106811523,-0.0,961.9436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7167877554893494,0.1878745406866073,0.1722469180822372,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8610737323760986,0.3340297937393188,0.3194803297519684,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8184769153594971,0.2839908003807068,0.2010730952024459,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8343952298164368,0.3023415505886078,0.2895970940589905,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.7111009359359741,0.1833457499742508,0.8398772478103638,291.0702819824219,291.1499938964844,286.47320556640625,285.8017578125,291.078125,296.86151123046875,291.0706787109375,1.0,0.4286961555480957,1.0,1.0,0.5259913206100464,1.0,-2.1874358654022217,1.218113899230957,0.96932190656662,0.7231516242027283,0.0,0.0,0.0,97.53192901611328,90.0,12.56675148010254,-0.0,957.9554443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7167877554893494,0.1878745406866073,0.1722469180822372,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8610737323760986,0.3340297937393188,0.3194803297519684,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8184769153594971,0.2839908003807068,0.2010730952024459,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8343952298164368,0.3023415505886078,0.2895970940589905,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.7111009359359741,0.1833457499742508,0.8398772478103638,291.0702819824219,291.1499938964844,286.47320556640625,285.8017578125,291.078125,296.86151123046875,291.0706787109375,1.0,0.4286961555480957,1.0,1.0,0.5259913206100464,1.0,-2.1874358654022217,1.218113899230957,0.96932190656662,0.7231516242027283,0.0,0.0,0.0,97.53192901611328,90.0,12.56675148010254,-0.0,957.9554443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.7074853777885437,0.0,0.1686355173587799,296.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.8516738414764404,0.0,0.314442902803421,296.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.8094244003295898,0.0,0.1977051645517349,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.8254685401916504,0.0,0.2847448885440826,296.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.7016324996948242,0.0,0.8227472305297852,291.0809936523437,294.1499938964844,286.45001220703125,285.7951965332031,291.0907592773437,296.8587951660156,291.0815124511719,0.0,0.0,1.0,1.0,0.5298254489898682,1.0,-2.146602392196656,1.1898332834243774,0.9567691683769226,0.7038403153419495,0.0,0.0,0.0,98.76813507080078,60.0,14.711957931518556,-0.0,922.9539794921876,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.7074853777885437,0.0,0.1686355173587799,296.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.8516738414764404,0.0,0.314442902803421,296.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.8094244003295898,0.0,0.1977051645517349,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.8254685401916504,0.0,0.2847448885440826,296.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.7016324996948242,0.0,0.8227472305297852,291.0809936523437,294.1499938964844,286.45001220703125,285.7951965332031,291.0907592773437,296.8587951660156,291.0815124511719,0.0,0.0,1.0,1.0,0.5298254489898682,1.0,-2.146602392196656,1.1898332834243774,0.9567691683769226,0.7038403153419495,0.0,0.0,0.0,98.76813507080078,60.0,14.711957931518556,-0.0,922.9539794921876,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0006993933930061,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0012372917262837,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0007873519789427,296.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0011284516658633,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0034222172107547,291.1635437011719,294.1499938964844,286.4302978515625,285.7915344238281,290.2818908691406,294.5677795410156,291.1160888671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178952693939209,1.0,-0.0075901839882135,0.0102071464061737,-0.0026169626507908,-0.0181365273892879,0.0,0.0,0.0,-0.0411214232444763,60.0,-20.21980857849121,-0.0,-5.19737477588933e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0006993933930061,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0012372917262837,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0007873519789427,296.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0011284516658633,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0034222172107547,291.1635437011719,294.1499938964844,286.4302978515625,285.7915344238281,290.2818908691406,294.5677795410156,291.1160888671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178952693939209,1.0,-0.0075901839882135,0.0102071464061737,-0.0026169626507908,-0.0181365273892879,0.0,0.0,0.0,-0.0411214232444763,60.0,-20.21980857849121,-0.0,-5.19737477588933e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001142497276305,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000134024041472,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.552550909575076e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001310435764025,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0005687465309165,291.1642150878906,294.1499938964844,286.420654296875,285.7898254394531,290.1737976074219,292.9672241210937,291.1078796386719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119301795959473,1.0,-0.0012524906778708,0.0044968742877244,-0.0032443834934383,-0.0227541122585535,0.0,0.0,0.0,-0.0096653616055846,60.0,-15.045074462890623,-0.0,-1.069571098355482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.825704910326748e-05,297.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001038425471051,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.660350092919543e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001037614492815,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004907614202238,291.1644592285156,294.1499938964844,286.4111328125,285.78814697265625,290.1370849609375,291.6003723144531,291.1047668457031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059650897979736,1.0,-0.0010480802739039,0.0011397731723263,-9.169286931864916e-05,-0.0262074451893568,0.0,0.0,0.0,-0.0098057957366108,60.0,-7.776482105255127,-0.0,-7.488636555308403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.78655371000059e-05,297.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.000103065453004,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.612169429194182e-05,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001030636412906,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004888577386736,291.1646423339844,294.1499938964844,286.4017639160156,285.7865600585937,290.1024169921875,290.5101013183594,291.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104292598553,5.1536797940343604e-08,0.0010428744135424,-0.0275207180529832,0.0,0.0,0.0,-0.0102016841992735,60.0,-4.977059841156006,-0.0,-7.415872715910157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.7916075901594e-05,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001031107894959,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.615717186126858e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001031106949085,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004891113494522,291.1648254394531,294.1499938964844,286.3924865722656,285.7850036621094,290.06805419921875,289.6404724121094,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943307593436202e-08,0.0010434270370751,-0.0277161281555891,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.952901124954224,-0.0,-7.423233938652629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.800723637454212e-05,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001032066647894,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.622801786055788e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001032065920298,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004895667079836,291.16510009765625,294.1499938964844,286.3796691894531,285.78289794921875,290.0200500488281,288.7086181640625,291.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444077197462,1.1056872750714321e-08,0.0010443966602906,-0.0280134789645671,0.0,0.0,0.0,-0.0102941785007715,60.0,-3.515465259552002,-0.0,-7.43703765238024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.80480035650544e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001032496002153,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.62597264838405e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001032495274557,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004897703765891,291.1651916503906,294.1499938964844,286.3743591308594,285.78204345703125,289.9999084472656,288.3974609375,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4587090015411377,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.812835924094544e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001033342123264,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.632222695974633e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001033341468428,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004901717184111,291.1653747558594,294.1499938964844,286.3643798828125,285.7804260253906,289.9621276855469,287.9132080078125,291.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416681289672852,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.819440310820936e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001034037559293,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.637358794454485e-05,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001034036904457,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004905016394332,291.16552734375,294.1499938964844,286.35662841796875,285.7791748046875,289.9326171875,287.61041259765625,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.409479856491089,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.835288801696151e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001035706445691,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.649684994248673e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001035705790854,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004912932636216,291.16583251953125,294.1499938964844,286.3393249511719,285.7763977050781,289.8661499023437,287.1143493652344,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.419016122817993,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.835288801696151e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001035706445691,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.649684994248673e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001035705790854,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004912932636216,291.16583251953125,294.1499938964844,286.3393249511719,285.7763977050781,289.8661499023437,287.1143493652344,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.419016122817993,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.852107177721336e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001037477486534,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.662765710847452e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001037476831697,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004921333747915,291.1661071777344,294.1499938964844,286.3223876953125,285.77362060546875,289.8005065917969,286.8018798828125,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435359001159668,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.852107177721336e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001037477486534,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.662765710847452e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001037476831697,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004921333747915,291.1661071777344,294.1499938964844,286.3223876953125,285.77362060546875,289.8005065917969,286.8018798828125,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435359001159668,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.860801219474524e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001038392947521,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.669527985854074e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001038392292684,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004925676621496,291.1662292480469,294.1499938964844,286.3140563964844,285.772216796875,289.7679748535156,286.692138671875,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4438767433166504,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.86964223557152e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001039323906297,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.676403765799478e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001039323251461,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000493009283673,291.1663513183594,294.1499938964844,286.3058166503906,285.7707824707031,289.7356262207031,286.60467529296875,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.452422857284546,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.887629857985304e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001041218129103,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.690394704695791e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001041217474266,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004939078353345,291.16656494140625,294.1499938964844,286.2894897460937,285.7678527832031,289.6715393066406,286.47833251953125,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469477415084839,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.887629857985304e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001041218129103,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.690394704695791e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001041217474266,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004939078353345,291.16656494140625,294.1499938964844,286.2894897460937,285.7678527832031,289.6715393066406,286.47833251953125,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469477415084839,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.905799379339442e-05,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001043131414917,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.704526069574058e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001043130760081,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004948154673911,291.166748046875,294.1499938964844,286.2734680175781,285.7647705078125,289.6082458496094,286.39599609375,291.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486400365829468,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.905799379339442e-05,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001043131414917,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.704526069574058e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001043130760081,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004948154673911,291.166748046875,294.1499938964844,286.2734680175781,285.7647705078125,289.6082458496094,286.39599609375,291.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486400365829468,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.92388158920221e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001045035533024,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.718589768046513e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001045034878188,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004957186756655,291.1669006347656,294.1499938964844,286.25762939453125,285.7614440917969,289.54571533203125,286.3405456542969,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503126382827759,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
