time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001007268801913,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001060704817064,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.83432406024076e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001060704307747,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005031517939642,291.1643371582031,294.1499938964844,285.9115295410156,285.542236328125,288.3996276855469,285.94110107421875,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440117546143938e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.779062271118164,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001007268801913,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001060704817064,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.83432406024076e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001060704307747,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005031517939642,291.1643371582031,294.1499938964844,285.9115295410156,285.542236328125,288.3996276855469,285.94110107421875,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440117546143938e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.779062271118164,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001006860184133,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000106027451693,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.831145921954885e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001060274007613,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0005029476596973,291.1641540527344,294.1499938964844,285.9017028808594,285.5307922363281,288.3758544921875,285.9316101074219,291.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.784235000610352,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001006295860861,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001059680289472,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.82675706432201e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001059679780155,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0005026658182032,291.1639404296875,294.1499938964844,285.8918151855469,285.5189819335937,288.3522033691406,285.9220275878906,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.788983106613159,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001004616860882,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001057912159012,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.813698175596073e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001057911722455,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0005018271040171,291.1635437011719,294.1499938964844,285.8717956542969,285.4941101074219,288.30535888671875,285.9027709960937,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.796837568283081,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001004616860882,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001057912159012,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.813698175596073e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001057911722455,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0005018271040171,291.1635437011719,294.1499938964844,285.8717956542969,285.4941101074219,288.30535888671875,285.9027709960937,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.796837568283081,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001002744102152,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001055940010701,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,7.799131708452478e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001055939574143,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0005008915904909,291.1631774902344,294.1499938964844,285.8556213378906,285.47314453125,288.268310546875,285.88726806640625,291.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875830262577438e-08,0.0010685016168281,-0.0353894494473934,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.8012466430664062,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001002222343231,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001055390530382,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.795073906891048e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001055390093824,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000500630994793,291.1630859375,294.1499938964844,285.8515319824219,285.4677734375,288.2591247558594,285.8833923339844,291.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.38107800751186e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.8021185398101807,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.995084110414608e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000105253267975,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.77396562625654e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001052532170433,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004992753383703,291.1626281738281,294.1499938964844,285.8310546875,285.4400939941406,288.2134704589844,285.8638916015625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472443605166973e-08,0.001065052463673,-0.0343342870473861,0.0,0.0,0.0,-0.0114916823804378,60.0,-3.8054471015930176,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.995084110414608e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000105253267975,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.77396562625654e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001052532170433,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004992753383703,291.1626281738281,294.1499938964844,285.8310546875,285.4400939941406,288.2134704589844,285.8638916015625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472443605166973e-08,0.001065052463673,-0.0343342870473861,0.0,0.0,0.0,-0.0114916823804378,60.0,-3.8054471015930176,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.966272045858204e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001049498532665,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.751555676804855e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001049498096108,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004978360957466,291.16217041015625,294.1499938964844,285.8103942871094,285.4112243652344,288.1684265136719,285.8443298339844,291.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808108329772949,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.966272045858204e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001049498532665,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.751555676804855e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001049498096108,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004978360957466,291.16217041015625,294.1499938964844,285.8103942871094,285.4112243652344,288.1684265136719,285.8443298339844,291.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808108329772949,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.95022855931893e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001047809128067,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.739077409496531e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001047808691509,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004970346926711,291.16192626953125,294.1499938964844,285.79998779296875,285.3963928222656,288.1461181640625,285.83453369140625,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808990001678467,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.933164255926386e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001046012112055,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.725805335212499e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001046011675498,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004961822996847,291.16168212890625,294.1499938964844,285.78955078125,285.3812866210937,288.1239624023437,285.82470703125,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.80949640274048,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.896217670757324e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000104212143924,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.697068940615281e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001042121002683,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004943367675878,291.1611633300781,294.1499938964844,285.7685852050781,285.35040283203125,288.0801086425781,285.8050842285156,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.809386968612671,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.896217670757324e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000104212143924,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.697068940615281e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001042121002683,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004943367675878,291.1611633300781,294.1499938964844,285.7685852050781,285.35040283203125,288.0801086425781,285.8050842285156,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.809386968612671,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.856040560407564e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001037890542647,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.665819430258125e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.000103789010609,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004923298256471,291.1606140136719,294.1499938964844,285.7475280761719,285.3186950683594,288.036865234375,285.7855224609375,291.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807889699935913,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.856040560407564e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001037890542647,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.665819430258125e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.000103789010609,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004923298256471,291.1606140136719,294.1499938964844,285.7475280761719,285.3186950683594,288.036865234375,285.7855224609375,291.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807889699935913,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.813403448788448e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001033400621963,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.6326570706442e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001033400185406,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004901999491266,291.1600646972656,294.1499938964844,285.72637939453125,285.2863464355469,287.9941711425781,285.7660522460937,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.805227279663086,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.813403448788448e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001033400621963,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.6326570706442e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001033400185406,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004901999491266,291.1600646972656,294.1499938964844,285.72637939453125,285.2863464355469,287.9941711425781,285.7660522460937,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.805227279663086,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.76918381638825e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000102874408185,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.598264346597716e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001028743645292,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000487991143018,291.15948486328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9521179199219,285.7467346191406,291.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.801685094833374,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.76918381638825e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000102874408185,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.598264346597716e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001028743645292,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000487991143018,291.15948486328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9521179199219,285.7467346191406,291.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.801685094833374,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.74677095655352e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001026383906719,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.580831879749894e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001026383470161,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004868715477641,291.1591796875,294.1499938964844,285.6946105957031,285.23681640625,287.9313049316406,285.7371520996094,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347385287284,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.79967737197876,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.724326810101049e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001024020384647,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.563375402241945e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000102401994809,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004857504100073,291.1589050292969,294.1499938964844,285.6839904785156,285.2201232910156,287.91064453125,285.72760009765625,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097611635728754e-08,0.0010361961321905,-0.0255024246871471,0.0,0.0,0.0,-0.0098186414688825,60.0,-3.797583103179932,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.679735376266764e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001019324699882,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.528693095082417e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001019324263324,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004835229774471,291.1582946777344,294.1499938964844,285.6628112792969,285.1865234375,287.8697204589844,285.7086486816406,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.793289184570313,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.679735376266764e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001019324699882,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.528693095082417e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001019324263324,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004835229774471,291.1582946777344,294.1499938964844,285.6628112792969,285.1865234375,287.8697204589844,285.7086486816406,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.793289184570313,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.641420911066234e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001015289890347,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.498892227886245e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001015289526549,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004816090804524,291.1577453613281,294.1499938964844,285.6441955566406,285.1568298339844,287.83416748046875,285.6921691894531,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.789594173431397,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.63629427133128e-05,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001014750087051,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.494905003113672e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001014749650494,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004813529958482,291.1576538085937,294.1499938964844,285.64166259765625,285.1527709960937,287.829345703125,285.6899108886719,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.789108037948608,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.594738367013632e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001010373962344,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.462583744199947e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001010373598546,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004792771942447,291.1570129394531,294.1499938964844,285.62060546875,285.1190185546875,287.7894897460937,285.6714172363281,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.785338163375856,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.594738367013632e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001010373962344,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.462583744199947e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001010373598546,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004792771942447,291.1570129394531,294.1499938964844,285.62060546875,285.1190185546875,287.7894897460937,285.6714172363281,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.785338163375856,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.555694850860164e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001006262536975,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.43221680750139e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001006262100418,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004773268883582,291.1563720703125,294.1499938964844,285.5996398925781,285.0853576660156,287.7501525878906,285.6531677246094,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7822463512420654,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.555694850860164e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001006262536975,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.43221680750139e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001006262100418,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004773268883582,291.1563720703125,294.1499938964844,285.5996398925781,285.0853576660156,287.7501525878906,285.6531677246094,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7822463512420654,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.537318692309782e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001004327350528,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.417923916364089e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001004326986731,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004764089535456,291.1560363769531,294.1499938964844,285.5892028808594,285.0686340332031,287.73065185546875,285.6441345214844,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766873366676919e-09,0.001016265945509,-0.0193993803113698,0.0,0.0,0.0,-0.0086631942540407,60.0,-3.781036853790283,-0.0,-7.041739991109355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.51963520492427e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001002465214696,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.404170173685998e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001002464850898,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004755256522912,291.1556701660156,294.1499938964844,285.57879638671875,285.0519714355469,287.7112731933594,285.6351318359375,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.780031681060791,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.486899944022298e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.990179387386888e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.378708687610924e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.99017574940808e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004738904244732,291.1549987792969,294.1499938964844,285.5581359863281,285.0189208984375,287.6728820800781,285.6173400878906,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7788352966308594,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.486899944022298e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.990179387386888e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.378708687610924e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.99017574940808e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004738904244732,291.1549987792969,294.1499938964844,285.5581359863281,285.0189208984375,287.6728820800781,285.6173400878906,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7788352966308594,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.457668784307316e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.959397721104324e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.355973502853885e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.959394083125515e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004724302852991,291.154296875,294.1499938964844,285.53765869140625,284.9864196777344,287.6348876953125,285.5997314453125,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7787973880767822,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.457668784307316e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.959397721104324e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.355973502853885e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.959394083125515e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004724302852991,291.154296875,294.1499938964844,285.53765869140625,284.9864196777344,287.6348876953125,285.5997314453125,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7787973880767822,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.431999933440238e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.932367538567632e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.336009002756327e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.932363900588824e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004711480869445,291.153564453125,294.1499938964844,285.51739501953125,284.9545288085937,287.59735107421875,285.5823059082031,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7799479961395264,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.431999933440238e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.932367538567632e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.336009002756327e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.932363900588824e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004711480869445,291.153564453125,294.1499938964844,285.51739501953125,284.9545288085937,287.59735107421875,285.5823059082031,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7799479961395264,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.409836638951674e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.909027721732856e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.318770076381043e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.909024083754048e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004700409481301,291.15283203125,294.1499938964844,285.4974060058594,284.92340087890625,287.5602111816406,285.5650329589844,290.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7822823524475098,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
