time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.409836638951674e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.909027721732856e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.318770076381043e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.909024083754048e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004700409481301,291.15283203125,294.1499938964844,285.4974060058594,284.92340087890625,287.5602111816406,285.5650329589844,290.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7822823524475098,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.40003665164113e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.898707503452896e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.311147783184424e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.898704593069851e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004695514217019,291.1524353027344,294.1499938964844,285.48748779296875,284.9081726074219,287.5417785644531,285.55645751953125,290.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055766110790728e-09,0.0010016338201239,-0.0149174444377422,0.0,0.0,0.0,-0.007814921438694,60.0,-3.7838964462280273,-0.0,-6.840410549102671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.391057392349468e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.889251668937504e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.304164319066331e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.88924875855446e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004691028734669,291.1520690917969,294.1499938964844,285.4776916503906,284.8931884765625,287.5234680175781,285.5478820800781,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682474114,5.943828984555921e-09,0.0010006765369325,-0.0146242119371891,0.0,0.0,0.0,-0.0077594290487468,60.0,-3.785789251327514,-0.0,-6.827341536563837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.375344961881638e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.872706141322853e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.291943620657548e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.872702503344044e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004683180304709,291.1512756347656,294.1499938964844,285.458251953125,284.8639831542969,287.4870910644531,285.5308532714844,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951004053675e-09,0.0009990014368668,-0.0141110764816403,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.790290594100952,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.375344961881638e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.872706141322853e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.291943620657548e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.872702503344044e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004683180304709,291.1512756347656,294.1499938964844,285.458251953125,284.8639831542969,287.4870910644531,285.5308532714844,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951004053675e-09,0.0009990014368668,-0.0141110764816403,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.790290594100952,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.362986747873948e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.85969163593836e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.28233135305345e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.859687997959554e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004677006800193,291.1505432128906,294.1499938964844,285.43994140625,284.8370361328125,287.4524841308594,285.5145568847656,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.59386181819832e-09,0.000997683731839,-0.0137074068188667,0.0,0.0,0.0,-0.0075859343633055,60.0,-3.7955381870269775,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.362525452161208e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.859205601969734e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.28197192074731e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.859202691586688e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004676776588894,291.1505126953125,294.1499938964844,285.439208984375,284.8359375,287.4510498046875,285.5138854980469,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109974752342e-09,0.0009976346045732,-0.0136923380196094,0.0,0.0,0.0,-0.007583082653582,60.0,-3.795773267745972,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.352277993457392e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.8484153568279e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.274002564372495e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.848411718849091e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004671657807193,291.1496887207031,294.1499938964844,285.4205017089844,284.8092041015625,287.4153747558594,285.4969482421875,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.802091598510742,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.352277993457392e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.8484153568279e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.274002564372495e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.848411718849091e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004671657807193,291.1496887207031,294.1499938964844,285.4205017089844,284.8092041015625,287.4153747558594,285.4969482421875,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.802091598510742,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.344328282168136e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.84004291240126e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.2678187279962e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.840040002018212e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004667686880566,291.1488647460937,294.1499938964844,285.4021911621094,284.7838439941406,287.3800048828125,285.4801025390625,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.809119701385498,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.344328282168136e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.84004291240126e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.2678187279962e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.840040002018212e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004667686880566,291.1488647460937,294.1499938964844,285.4021911621094,284.7838439941406,287.3800048828125,285.4801025390625,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.809119701385498,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.341146505903453e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.836692333919927e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.265344174811617e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.836689423536882e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004666097229346,291.1484375,294.1499938964844,285.3932189941406,284.7717590332031,287.3624572753906,285.4716796875,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214730399986365e-09,0.0009953543776646,-0.0129938097670674,0.0,0.0,0.0,-0.007450898643583,60.0,-3.812870740890503,-0.0,-6.754908099537715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.338466043118387e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.833869989961386e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.263259612955153e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.83386635198258e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004664758453145,291.1480407714844,294.1499938964844,285.38433837890625,284.76007080078125,287.3450012207031,285.4632568359375,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.288026905247989e-09,0.0009950683452188,-0.0129061872139573,0.0,0.0,0.0,-0.0074343173764646,60.0,-3.816760301589966,-0.0,-6.751026404572259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.334441710961984e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.829631744651124e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.26012876839377e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.829628106672315e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004662747960537,291.14715576171875,294.1499938964844,285.3669128417969,284.7379455566406,287.3103332519531,285.4465026855469,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824862241744995,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.334441710961984e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.829631744651124e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.26012876839377e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.829628106672315e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004662747960537,291.14715576171875,294.1499938964844,285.3669128417969,284.7379455566406,287.3103332519531,285.4465026855469,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824862241744995,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.332262561656536e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.82733690761961e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.258434197865427e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.827333269640803e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004661659477278,291.14630126953125,294.1499938964844,285.3500061035156,284.7176208496094,287.27593994140625,285.4297790527344,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210529341326264e-09,0.0009944055927917,-0.0127031570300459,0.0,0.0,0.0,-0.0073958979919552,60.0,-3.83341121673584,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.332262561656536e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.82733690761961e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.258434197865427e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.827333269640803e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004661659477278,291.14630126953125,294.1499938964844,285.3500061035156,284.7176208496094,287.27593994140625,285.4297790527344,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210529341326264e-09,0.0009944055927917,-0.0127031570300459,0.0,0.0,0.0,-0.0073958979919552,60.0,-3.83341121673584,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.331277396995574e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.826299356063828e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.257668039528653e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.826296445680782e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004661167622543,291.1454162597656,294.1499938964844,285.3348999023437,284.69976806640625,287.2419128417969,285.4132385253906,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841906309127808,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.331277396995574e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.826299356063828e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.257668039528653e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.826296445680782e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004661167622543,291.1454162597656,294.1499938964844,285.3348999023437,284.69976806640625,287.2419128417969,285.4132385253906,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841906309127808,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.330810280516744e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.825806773733348e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.257304241647944e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.825803863350302e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004660933918785,291.1445007324219,294.1499938964844,285.32275390625,284.6847839355469,287.2082214355469,285.3973083496094,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849060297012329,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.330810280516744e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.825806773733348e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.257304241647944e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.825803863350302e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004660933918785,291.1445007324219,294.1499938964844,285.32275390625,284.6847839355469,287.2082214355469,285.3973083496094,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849060297012329,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.330765897175296e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.825760207604616e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.257269317051396e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.825757297221573e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004660911799874,291.14404296875,294.1499938964844,285.3177185058594,284.6783142089844,287.1915283203125,285.38970947265625,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191633345447144e-09,0.0009942438919097,-0.0126536525785923,0.0,0.0,0.0,-0.0073865302838385,60.0,-3.85198187828064,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.330840111942962e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.82583878794685e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.257327524712309e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.825835149968044e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004660949052777,291.1435852050781,294.1499938964844,285.3133544921875,284.6724853515625,287.1749572753906,285.38238525390625,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192514418439487e-09,0.0009942514589056,-0.0126559603959321,0.0,0.0,0.0,-0.007386967074126,60.0,-3.854504346847534,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.331345790997148e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.826370660448448e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.257720426423475e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.8263677500654e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004661201674025,291.14263916015625,294.1499938964844,285.3065185546875,284.6627502441406,287.1421203613281,285.3687744140625,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858398675918579,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.331345790997148e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.826370660448448e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.257720426423475e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.8263677500654e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004661201674025,291.14263916015625,294.1499938964844,285.3065185546875,284.6627502441406,287.1421203613281,285.3687744140625,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858398675918579,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.332313493359834e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.827389294514433e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.258473488036543e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.827386384131388e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004661684797611,291.14166259765625,294.1499938964844,285.30206298828125,284.6553649902344,287.1097717285156,285.35662841796875,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860783576965332,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.332313493359834e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.827389294514433e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.258473488036543e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.827386384131388e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004661684797611,291.14166259765625,294.1499938964844,285.30206298828125,284.6553649902344,287.1097717285156,285.35662841796875,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860783576965332,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.333726484328508e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.828877227846532e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,7.259572157636285e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.828874317463487e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004662390565499,291.14068603515625,294.1499938964844,285.2997131347656,284.650146484375,287.07794189453125,285.3461303710937,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861815214157105,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.333726484328508e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.828877227846532e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,7.259572157636285e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.828874317463487e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004662390565499,291.14068603515625,294.1499938964844,285.2997131347656,284.650146484375,287.07794189453125,285.3461303710937,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861815214157105,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.33556875679642e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.830816998146474e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.261004793690518e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.830814087763427e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004663311119657,291.13970947265625,294.1499938964844,285.29931640625,284.6469116210937,287.046630859375,285.3373413085937,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861628532409668,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.33556875679642e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.830816998146474e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.261004793690518e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.830814087763427e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004663311119657,291.13970947265625,294.1499938964844,285.29931640625,284.6469116210937,287.046630859375,285.3373413085937,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861628532409668,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.336648508906364e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.831954230321573e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.261844439199194e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.831951319938526e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004663850413635,291.1391906738281,294.1499938964844,285.2997741699219,284.64599609375,287.0311889648437,285.3336181640625,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459979059666e-09,0.0009948665974661,-0.0128444461151957,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.861104726791382,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.337825031252578e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.833193325903268e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.262759754667059e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.83319041552022e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.000466443831101,291.1387023925781,294.1499938964844,285.3006591796875,284.6455078125,287.015869140625,285.3302917480469,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.860339403152466,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.340474207419902e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.835982928052545e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.264820305863395e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.8359800176695e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004665761371143,291.1376647949219,294.1499938964844,285.3034973144531,284.645751953125,286.9856872558594,285.324951171875,290.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.858132123947144,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.340474207419902e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.835982928052545e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.264820305863395e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.8359800176695e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004665761371143,291.1376647949219,294.1499938964844,285.3034973144531,284.645751953125,286.9856872558594,285.324951171875,290.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.858132123947144,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.343498095404355e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.83916615950875e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.2671718953643e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.839163249125704e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004667271568905,291.1366271972656,294.1499938964844,285.30767822265625,284.6474304199219,286.95611572265625,285.3212890625,290.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.855088233947754,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.343498095404355e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.83916615950875e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.2671718953643e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.839163249125704e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004667271568905,291.1366271972656,294.1499938964844,285.30767822265625,284.6474304199219,286.95611572265625,285.3212890625,290.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.855088233947754,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.346869774162768e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.842716826824471e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.269794150488451e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.842713916441426e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004668956098612,291.13555908203125,294.1499938964844,285.3129577636719,284.65045166015625,286.9270935058594,285.3192138671875,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851352691650391,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.346869774162768e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.842716826824471e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.269794150488451e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.842713916441426e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004668956098612,291.13555908203125,294.1499938964844,285.3129577636719,284.65045166015625,286.9270935058594,285.3192138671875,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851352691650391,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.350287291454153e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.846315515460446e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.272452057804912e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.8463126050774e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004670663038268,291.13458251953125,294.1499938964844,285.31866455078125,284.6542053222656,286.9007263183594,285.31866455078125,290.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.434000360793334e-09,0.0009963163174688,-0.013288608752191,0.0,0.0,0.0,-0.0075066816061735,60.0,-3.8473775386810303,-0.0,-6.767976401533815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.350563050247727e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.846605826169252e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.272666698554531e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.846602915786208e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004670800699386,291.1344909667969,294.1499938964844,285.31915283203125,284.654541015625,286.8987121582031,285.3186950683594,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8470516204833984,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
