time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.352519555250184e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.848665649769828e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.274188101291656e-05,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.848663466982543e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004671778006013,291.1339416503906,294.1499938964844,285.322509765625,284.6569519042969,286.8847351074219,285.3189697265625,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.0133613338693976,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.844727754592896,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.354542271466926e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.85079605015926e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.275761890923604e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.850793867371976e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004672788491006,291.1333923339844,294.1499938964844,285.3260192871094,284.6595764160156,286.8709411621094,285.319580078125,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.8423140048980713,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.358770330436528e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.85524893621914e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.279049896169454e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.855246025836097e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004674900555983,291.1322937011719,294.1499938964844,285.3334045410156,284.6653747558594,286.84375,285.3216857910156,290.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.837278127670288,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.358770330436528e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.85524893621914e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.279049896169454e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.855246025836097e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004674900555983,291.1322937011719,294.1499938964844,285.3334045410156,284.6653747558594,286.84375,285.3216857910156,290.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.837278127670288,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.363206481793895e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.859920101007448e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.2825001552701e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.8599171906244e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004677116521634,291.13116455078125,294.1499938964844,285.341064453125,284.6717834472656,286.8171691894531,285.32489013671875,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832050323486328,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.363206481793895e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.859920101007448e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.2825001552701e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.8599171906244e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004677116521634,291.13116455078125,294.1499938964844,285.341064453125,284.6717834472656,286.8171691894531,285.32489013671875,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832050323486328,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.367802704218776e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.86475934041664e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.286074833245948e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.864757157629356e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004679412522818,291.1300354003906,294.1499938964844,285.34881591796875,284.6785583496094,286.7911682128906,285.3290710449219,290.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826757907867432,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.367802704218776e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.86475934041664e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.286074833245948e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.864757157629356e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004679412522818,291.1300354003906,294.1499938964844,285.34881591796875,284.6785583496094,286.7911682128906,285.3290710449219,290.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826757907867432,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.372166096e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.869354107649996e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.289468339877203e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.869351197266953e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004681591817643,291.1289367675781,294.1499938964844,285.3558959960937,284.6850891113281,286.7675476074219,285.3336181640625,290.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986493969336,5.706177752529129e-09,0.0009986436925828,-0.0140016432851552,0.0,0.0,0.0,-0.0076416116207838,60.0,-3.8218934535980233,-0.0,-6.799636764753815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.372505155624822e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.869711357168852e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.289732457138598e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.869709174381568e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004681761492975,291.1288757324219,294.1499938964844,285.3564453125,284.6855773925781,286.7657470703125,285.333984375,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821522235870361,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.37487930059433e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.872211376205088e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.291579095181078e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.872209193417802e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004682947183027,291.1282653808594,294.1499938964844,285.3601379394531,284.68914794921875,286.7532653808594,285.3367004394531,290.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818965435028076,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.377257083542644e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.874715760815889e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.293428643606603e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.874712850432844e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004684135201387,291.127685546875,294.1499938964844,285.3637084960937,284.6926574707031,286.7409362792969,285.3395080566406,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.816467046737671,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.381996642332524e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.879705612547696e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.297114643733948e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.879703429760411e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004686502506956,291.1264953613281,294.1499938964844,285.3704528808594,284.6996154785156,286.7166442871094,285.3453674316406,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811694860458374,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.381996642332524e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.879705612547696e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.297114643733948e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.879703429760411e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004686502506956,291.1264953613281,294.1499938964844,285.3704528808594,284.6996154785156,286.7166442871094,285.3453674316406,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811694860458374,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.386656165588648e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.8846125183627e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.300738070625812e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.884610335575415e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004688829940278,291.12530517578125,294.1499938964844,285.37646484375,284.706298828125,286.69287109375,285.35137939453125,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807335138320923,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.386656165588648e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.8846125183627e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.300738070625812e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.884610335575415e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004688829940278,291.12530517578125,294.1499938964844,285.37646484375,284.706298828125,286.69287109375,285.35137939453125,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807335138320923,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.391165804117918e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.889360808301716e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,7.30424580979161e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.889358625514431e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004691082576755,291.1240539550781,294.1499938964844,285.3815002441406,284.71246337890625,286.66961669921875,285.3573608398437,290.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803499221801758,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.391165804117918e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.889360808301716e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,7.30424580979161e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.889358625514431e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004691082576755,291.1240539550781,294.1499938964844,285.3815002441406,284.71246337890625,286.66961669921875,285.3573608398437,290.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803499221801758,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.395451343152672e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.893874084809796e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.307578925974667e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.893871902022512e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004693223454523,291.1228332519531,294.1499938964844,285.3853759765625,284.718017578125,286.6468505859375,285.363037109375,290.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800299882888794,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.395451343152672e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.893874084809796e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.307578925974667e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.893871902022512e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004693223454523,291.1228332519531,294.1499938964844,285.3853759765625,284.718017578125,286.6468505859375,285.363037109375,290.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800299882888794,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.397484973305836e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.896015399135648e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.30916071915999e-05,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.896013216348364e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004694239178206,291.1221923828125,294.1499938964844,285.3868408203125,284.7204895019531,286.6356201171875,285.3656921386719,290.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.798986196517944,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.39943638513796e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.898070857161656e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.310678483918309e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.89806794677861e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0004695214156527,291.12158203125,294.1499938964844,285.3879089355469,284.72271728515625,286.6245422363281,285.3681945800781,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797863721847534,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.403045260114597e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.901870362227784e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.3134848207701e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.901868179440498e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004697016556747,291.12030029296875,294.1499938964844,285.38885498046875,284.7264099121094,286.60260009765625,285.3726501464844,290.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796263933181762,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.403045260114597e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.901870362227784e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.3134848207701e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.901868179440498e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004697016556747,291.12030029296875,294.1499938964844,285.38885498046875,284.7264099121094,286.60260009765625,285.3726501464844,290.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796263933181762,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.406195022165777e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.905187471304087e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.315935363294557e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.905185288516805e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000469859020086,291.1190185546875,294.1499938964844,285.3880310058594,284.7289428710937,286.5810852050781,285.3761291503906,290.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7956509590148926,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.406195022165777e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.905187471304087e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.315935363294557e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.905185288516805e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000469859020086,291.1190185546875,294.1499938964844,285.3880310058594,284.7289428710937,286.5810852050781,285.3761291503906,290.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7956509590148926,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.40880854614079e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.907939966069534e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.31796826585196e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.907937055686487e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004699895798694,291.1177062988281,294.1499938964844,285.3852233886719,284.7301025390625,286.5599060058594,285.3784484863281,290.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.796121835708618,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.40880854614079e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.907939966069534e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.31796826585196e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.907937055686487e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004699895798694,291.1177062988281,294.1499938964844,285.3852233886719,284.7301025390625,286.5599060058594,285.3784484863281,290.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.796121835708618,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.410807979293168e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.910044900607318e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.31952313799411e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.910042717820032e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004700894351117,291.11639404296875,294.1499938964844,285.3802185058594,284.729736328125,286.5390014648437,285.3793334960937,290.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7977895736694336,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.410807979293168e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.910044900607318e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.31952313799411e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.910042717820032e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004700894351117,291.11639404296875,294.1499938964844,285.3802185058594,284.729736328125,286.5390014648437,285.3793334960937,290.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7977895736694336,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.411549399374052e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.91082561085932e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.320099393837154e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.910823428072037e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004701264842879,291.11572265625,294.1499938964844,285.3768310546875,284.7289123535156,286.5286560058594,285.3791809082031,290.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064106234189e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.79912543296814,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.412116196472198e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.911422239383684e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.320540316868573e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.911420056596398e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004701547732111,291.11505126953125,294.1499938964844,285.372802734375,284.7276611328125,286.51837158203125,285.37860107421875,290.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033724054694,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800782442092896,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.412662620889024e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.911997040035204e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.320965232793242e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.91199485724792e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000470182072604,291.1137084960937,294.1499938964844,285.3628234863281,284.72369384765625,286.4979553222656,285.3760681152344,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805160999298096,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.412662620889024e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.911997040035204e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.320965232793242e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.91199485724792e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000470182072604,291.1137084960937,294.1499938964844,285.3628234863281,284.72369384765625,286.4979553222656,285.3760681152344,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805160999298096,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.412376675754786e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.911696542985736e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.320742588490248e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.911694360198452e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004701677826233,291.11236572265625,294.1499938964844,285.3500061035156,284.7176208496094,286.4776611328125,285.3715209960937,290.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.811088800430298,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.412376675754786e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.911696542985736e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.320742588490248e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.911694360198452e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004701677826233,291.11236572265625,294.1499938964844,285.3500061035156,284.7176208496094,286.4776611328125,285.3715209960937,290.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.811088800430298,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.411196515429764e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.910453809425236e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.319825090235099e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.91045162663795e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701088473666,291.1109924316406,294.1499938964844,285.3356018066406,284.7104797363281,286.45751953125,285.3648986816406,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818262100219727,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.411196515429764e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.910453809425236e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.319825090235099e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.91045162663795e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701088473666,291.1109924316406,294.1499938964844,285.3356018066406,284.7104797363281,286.45751953125,285.3648986816406,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818262100219727,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.40914251259528e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.908290667226538e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.318227289943025e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.908288484439254e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004700062272604,291.1095886230469,294.1499938964844,285.3209533691406,284.7032775878906,286.4374694824219,285.3565368652344,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825662612915039,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.40914251259528e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.908290667226538e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.318227289943025e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.908288484439254e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004700062272604,291.1095886230469,294.1499938964844,285.3209533691406,284.7032775878906,286.4374694824219,285.3565368652344,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825662612915039,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.407803736394273e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.906880586640908e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,7.317186100408435e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.906878403853624e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004699393757618,291.10888671875,294.1499938964844,285.31353759765625,284.6996765136719,286.427490234375,285.351806640625,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829317092895508,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
