time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.4062794232741e-05,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.90527478279546e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.316000119317323e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.905273327603936e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004698632110375,291.1081848144531,294.1499938964844,285.3060607910156,284.696044921875,286.4175109863281,285.3467712402344,290.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.83293390274048,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.402675641467796e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.901480370899662e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.31319742044434e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.901478188112378e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004696832038462,291.1067810058594,294.1499938964844,285.2909545898437,284.6888122558594,286.39764404296875,285.3359680175781,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840050458908081,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.402675641467796e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.901480370899662e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.31319742044434e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.901478188112378e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004696832038462,291.1067810058594,294.1499938964844,285.2909545898437,284.6888122558594,286.39764404296875,285.3359680175781,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840050458908081,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.39839956117794e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.896977280732244e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.309871580218896e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.89697509794496e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004694695817306,291.1053466796875,294.1499938964844,285.2756652832031,284.6815185546875,286.3778991699219,285.3242492675781,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.84701943397522,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.39839956117794e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.896977280732244e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.309871580218896e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.89697509794496e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004694695817306,291.1053466796875,294.1499938964844,285.2756652832031,284.6815185546875,286.3778991699219,285.3242492675781,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.84701943397522,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.393521031597628e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.89183972706087e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.3060771683231e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.891837544273584e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000469225924462,291.1038818359375,294.1499938964844,285.2601318359375,284.6742248535156,286.35821533203125,285.3118591308594,290.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853861570358277,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.393521031597628e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.89183972706087e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.3060771683231e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.891837544273584e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000469225924462,291.1038818359375,294.1499938964844,285.2601318359375,284.6742248535156,286.35821533203125,285.3118591308594,290.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853861570358277,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.388112084707244e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.886143379844724e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.301869482034817e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.88614119705744e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004689556953962,291.1024475097656,294.1499938964844,285.24444580078125,284.6668701171875,286.338623046875,285.2989196777344,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860597610473633,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.388112084707244e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.886143379844724e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.301869482034817e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.88614119705744e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004689556953962,291.1024475097656,294.1499938964844,285.24444580078125,284.6668701171875,286.338623046875,285.2989196777344,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860597610473633,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.385227167513222e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.883105667540804e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.299626304302365e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.88310348475352e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004688116023316,291.1017150878906,294.1499938964844,285.23651123046875,284.6632080078125,286.328857421875,285.2922668457031,290.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863931179046631,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.38224111450836e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.879960998659952e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.297303091036156e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.879958815872668e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004686624452006,291.1009826660156,294.1499938964844,285.2285461425781,284.6595458984375,286.319091796875,285.2855224609375,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8672473430633545,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.37598160817288e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.873368981061505e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.292434747796506e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.87336752586998e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004683497536461,291.0994873046875,294.1499938964844,285.21246337890625,284.65216064453125,286.2996520996094,285.2717590332031,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873835325241089,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.37598160817288e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.873368981061505e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.292434747796506e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.87336752586998e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004683497536461,291.0994873046875,294.1499938964844,285.21246337890625,284.65216064453125,286.2996520996094,285.2717590332031,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873835325241089,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.36940050451085e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.866438631433994e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,7.287316111614928e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.866437176242472e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004680210258811,291.0979919433594,294.1499938964844,285.1962280273437,284.644775390625,286.2802734375,285.2576904296875,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880379676818848,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.36940050451085e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.866438631433994e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,7.287316111614928e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.866437176242472e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004680210258811,291.0979919433594,294.1499938964844,285.1962280273437,284.644775390625,286.2802734375,285.2576904296875,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880379676818848,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.362566925119609e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.859242709353566e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.282001024577767e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.859241254162043e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0004676796961575,291.09649658203125,294.1499938964844,285.1798400878906,284.6373596191406,286.2609558105469,285.2433776855469,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886902093887329,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.362566925119609e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.859242709353566e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.282001024577767e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.859241254162043e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0004676796961575,291.09649658203125,294.1499938964844,285.1798400878906,284.6373596191406,286.2609558105469,285.2433776855469,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886902093887329,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.355548536404969e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.85185179160908e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.276541873579845e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.851849608821794e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000467329082312,291.094970703125,294.1499938964844,285.1632995605469,284.62994384765625,286.2417297363281,285.2288513183594,290.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893423795700073,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.355548536404969e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.85185179160908e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.276541873579845e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.851849608821794e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000467329082312,291.094970703125,294.1499938964844,285.1632995605469,284.62994384765625,286.2417297363281,285.2288513183594,290.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893423795700073,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.351989137940107e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.848103218246251e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.273773371707648e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.848101763054729e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0004671512870118,291.0942077636719,294.1499938964844,285.15496826171875,284.626220703125,286.23211669921875,285.2215270996094,290.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896690845489502,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.348408639198168e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.844333544606344e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.2709888627287e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.84433136181906e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004669724439736,291.09344482421875,294.1499938964844,285.1466064453125,284.6224975585937,286.2225341796875,285.21417236328125,290.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899965286254883,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.341213444713504e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.836755634751172e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.26539219613187e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.836754179559648e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004666130116675,291.0918884277344,294.1499938964844,285.1297912597656,284.6150817871094,286.20343017578125,285.1993103027344,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906545400619507,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.341213444713504e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.836755634751172e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.26539219613187e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.836754179559648e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004666130116675,291.0918884277344,294.1499938964844,285.1297912597656,284.6150817871094,286.20343017578125,285.1993103027344,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906545400619507,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.334021888207644e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.829182818066327e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.259799167513847e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.829181362874806e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004662537830881,291.09033203125,294.1499938964844,285.1128234863281,284.60760498046875,286.1843566894531,285.1843566894531,290.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913184881210327,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.334021888207644e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.829182818066327e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.259799167513847e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.829181362874806e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004662537830881,291.09033203125,294.1499938964844,285.1128234863281,284.60760498046875,286.1843566894531,285.1843566894531,290.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913184881210327,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.32689436012879e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.821676940191536e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.254255615407601e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.821675485000014e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004658977559302,291.0887756347656,294.1499938964844,285.09576416015625,284.60015869140625,286.16534423828125,285.16925048828125,290.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9199023246765137,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.32689436012879e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.821676940191536e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.254255615407601e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.821675485000014e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004658977559302,291.0887756347656,294.1499938964844,285.09576416015625,284.60015869140625,286.16534423828125,285.16925048828125,290.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9199023246765137,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.319887612946332e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.814299119170757e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.248805923154578e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.814296936383472e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004655477532651,291.0871887207031,294.1499938964844,285.07861328125,284.5926818847656,286.1463623046875,285.1540832519531,290.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926715850830078,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.319887612946332e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.814299119170757e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.248805923154578e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.814296936383472e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004655477532651,291.0871887207031,294.1499938964844,285.07861328125,284.5926818847656,286.1463623046875,285.1540832519531,290.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926715850830078,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.316448267782108e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.810677147470416e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.246130553539842e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.81067496468313e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004653759533539,291.0863952636719,294.1499938964844,285.07000732421875,284.5889587402344,286.13690185546875,285.1464233398437,290.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.930166006088257,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.313057671533898e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.807106835069136e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.243493746500462e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.80710465228185e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004652065981645,291.0856018066406,294.1499938964844,285.0613708496094,284.585205078125,286.12744140625,285.1387939453125,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933645248413086,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.306456195190548e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.800154657568784e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.238359103212133e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.80015320237726e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004648768226616,291.0840148925781,294.1499938964844,285.04400634765625,284.5777282714844,286.1085510253906,285.1234130859375,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940701723098755,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.306456195190548e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.800154657568784e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.238359103212133e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.80015320237726e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004648768226616,291.0840148925781,294.1499938964844,285.04400634765625,284.5777282714844,286.1085510253906,285.1234130859375,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940701723098755,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.300135570811108e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.793498611543328e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.233442738652229e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.793497156351803e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004645611043088,291.0823974609375,294.1499938964844,285.0265808105469,284.5702819824219,286.0896911621094,285.1079406738281,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9479072093963614,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.300135570811108e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.793498611543328e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.233442738652229e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.793497156351803e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004645611043088,291.0823974609375,294.1499938964844,285.0265808105469,284.5702819824219,286.0896911621094,285.1079406738281,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9479072093963614,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.294144547311588e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.787189628696068e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,7.228783215396106e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.787188173504546e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004642618296202,291.0807800292969,294.1499938964844,285.00909423828125,284.56280517578125,286.0708923339844,285.0924072265625,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9552762508392334,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.294144547311588e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.787189628696068e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,7.228783215396106e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.787188173504546e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004642618296202,291.0807800292969,294.1499938964844,285.00909423828125,284.56280517578125,286.0708923339844,285.0924072265625,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9552762508392334,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.288531873608008e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.781279368326068e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.224417640827596e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.781277913134544e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004639814724214,291.0791320800781,294.1499938964844,284.9915466308594,284.5553283691406,286.0521240234375,285.0767822265625,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9628243446350098,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.288531873608008e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.781279368326068e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.224417640827596e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.781277913134544e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004639814724214,291.0791320800781,294.1499938964844,284.9915466308594,284.5553283691406,286.0521240234375,285.0767822265625,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9628243446350098,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.285884152632208e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.778491221368311e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.222358544822782e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.77848976617679e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004638492246158,291.07830810546875,294.1499938964844,284.9827575683594,284.5516052246094,286.0427551269531,285.0689392089844,290.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.966672897338867,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.283344115829097e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.77581657934934e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.220383122330531e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.775814396562056e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.000463722331915,291.0774841308594,294.1499938964844,284.97393798828125,284.5478820800781,286.03338623046875,285.06109619140625,290.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.970569133758545,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
