time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.27862711250782e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.770848555490376e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.216713856905699e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.770847100298852e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004634866781998,291.0758361816406,294.1499938964844,284.956298828125,284.5404357910156,286.0146484375,285.0452880859375,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97851824760437,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.27862711250782e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.770848555490376e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.216713856905699e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.770847100298852e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004634866781998,291.0758361816406,294.1499938964844,284.956298828125,284.5404357910156,286.0146484375,285.0452880859375,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97851824760437,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.27442597458139e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.76642404566519e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,7.213446224341169e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.766422590473668e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004632768395822,291.0741882324219,294.1499938964844,284.9385986328125,284.5329895019531,285.9959716796875,285.0294189453125,290.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986693143844605,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.27442597458139e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.76642404566519e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,7.213446224341169e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.766422590473668e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004632768395822,291.0741882324219,294.1499938964844,284.9385986328125,284.5329895019531,285.9959716796875,285.0294189453125,290.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986693143844605,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.270786540582776e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.7625917987898e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.21061514923349e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.762590343598276e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004630950279533,291.072509765625,294.1499938964844,284.9208984375,284.52557373046875,285.9773254394531,285.013427734375,290.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.995107412338257,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.270786540582776e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.7625917987898e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.21061514923349e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.762590343598276e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004630950279533,291.072509765625,294.1499938964844,284.9208984375,284.52557373046875,285.9773254394531,285.013427734375,290.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.995107412338257,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.267753921449184e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.759398380992934e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.208257011370733e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.759396925801413e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004629435716196,291.07080078125,294.1499938964844,284.9031677246094,284.5181884765625,285.95867919921875,284.997314453125,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0037760734558105,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.267753921449184e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.759398380992934e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.208257011370733e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.759396925801413e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004629435716196,291.07080078125,294.1499938964844,284.9031677246094,284.5181884765625,285.95867919921875,284.997314453125,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0037760734558105,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.26648426684551e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.758061059983449e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.207268936326727e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.758059604791924e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004628801252692,291.0699768066406,294.1499938964844,284.8943176269531,284.51446533203125,285.9493713378906,284.9892272949219,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452304705977,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.008214473724365,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.265376138500868e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.756894723977894e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.206407462945208e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.756893268786372e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0004628247988875,291.0691223144531,294.1499938964844,284.88543701171875,284.51080322265625,285.9400634765625,284.9810791015625,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012718200683594,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.263701940653846e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.755131031852216e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.205105066532269e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.755129576660691e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0004627411544788,291.0674133300781,294.1499938964844,284.8677062988281,284.50341796875,285.92144775390625,284.9647521972656,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021941184997559,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.263701940653846e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.755131031852216e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.205105066532269e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.755129576660691e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0004627411544788,291.0674133300781,294.1499938964844,284.8677062988281,284.50341796875,285.92144775390625,284.9647521972656,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021941184997559,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.262781532015651e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.754161874298006e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,7.204389112303033e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.754160419106483e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004626951704267,291.065673828125,294.1499938964844,284.8500061035156,284.4960632324219,285.9028625488281,284.9482421875,290.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.031470775604248,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.262781532015651e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.754161874298006e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,7.204389112303033e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.754160419106483e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004626951704267,291.065673828125,294.1499938964844,284.8500061035156,284.4960632324219,285.9028625488281,284.9482421875,290.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.031470775604248,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.263510582968593e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.754930215422064e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.20495663699694e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.75492876023054e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004627316084224,291.06396484375,294.1499938964844,284.83221435546875,284.48883056640625,285.8843078613281,284.9315490722656,290.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041502475738525,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.263510582968593e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.754930215422064e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.20495663699694e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.75492876023054e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004627316084224,291.06396484375,294.1499938964844,284.83221435546875,284.48883056640625,285.8843078613281,284.9315490722656,290.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041502475738525,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.26666471059434e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.758250962477176e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.207409362308681e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.758249507285656e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004628891183529,291.0622253417969,294.1499938964844,284.8142395019531,284.4817810058594,285.8657531738281,284.9145812988281,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052527904510498,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.26666471059434e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.758250962477176e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.207409362308681e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.758249507285656e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004628891183529,291.0622253417969,294.1499938964844,284.8142395019531,284.4817810058594,285.8657531738281,284.9145812988281,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052527904510498,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.269115253118798e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.760831017047168e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.209314935607836e-05,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.760829561855644e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0004630115290638,291.06134033203125,294.1499938964844,284.8052062988281,284.4783020019531,285.8564758300781,284.9059143066406,290.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194208292935855e-09,0.0009876404656097,-0.0106305014342069,0.0,0.0,0.0,-0.0070037096738815,60.0,-4.058475971221924,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.272113675251604e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.763988782651722e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.211647607618943e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.7639873274602e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0004631613264791,291.0604553222656,294.1499938964844,284.7961120605469,284.4748840332031,285.8471984863281,284.8971862792969,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.064690589904785,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.279749792767689e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.772030171006918e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.21758624422364e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.772028715815396e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004635427612811,291.0586853027344,294.1499938964844,284.77783203125,284.46807861328125,285.8286437988281,284.8793029785156,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077931880950928,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.279749792767689e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.772030171006918e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.21758624422364e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.772028715815396e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004635427612811,291.0586853027344,294.1499938964844,284.77783203125,284.46807861328125,285.8286437988281,284.8793029785156,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077931880950928,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.289480658480898e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.782277629710734e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.225155422929674e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.782276174519212e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004640288534574,291.0569152832031,294.1499938964844,284.7593688964844,284.4613952636719,285.81005859375,284.86090087890625,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.092242240905762,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.289480658480898e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.782277629710734e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.225155422929674e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.782276174519212e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004640288534574,291.0569152832031,294.1499938964844,284.7593688964844,284.4613952636719,285.81005859375,284.86090087890625,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.092242240905762,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.29534071474336e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.788448369363324e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.229713082779199e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.7884469141718e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004643215797841,291.05596923828125,294.1499938964844,284.7497253417969,284.4579162597656,285.8003845214844,284.85107421875,290.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.007165627554059,60.0,-4.100097179412842,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.301223326474428e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.794642392080276e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.234288204926997e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.794640936888754e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004646154120564,291.0551147460937,294.1499938964844,284.7407531738281,284.4547424316406,285.7914428710937,284.8418884277344,290.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781890392303,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.107593536376953,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.314897033618764e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.809041512198746e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.24492347217165e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.809040784602983e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004652984498534,291.0533142089844,294.1499938964844,284.72198486328125,284.4481811523437,285.7728271484375,284.8222351074219,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244266629219,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.123959541320801,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.314897033618764e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.809041512198746e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.24492347217165e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.809040784602983e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004652984498534,291.0533142089844,294.1499938964844,284.72198486328125,284.4481811523437,285.7728271484375,284.8222351074219,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244266629219,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.123959541320801,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.322434198111296e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.81697885436006e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.250785711221397e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.816977399168536e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.000465674966108,291.0523986816406,294.1499938964844,284.7125244140625,284.44488525390625,285.76348876953125,284.81219482421875,290.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.007332928944379,60.0,-4.13251543045044,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.330424654763192e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.8253927717451e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.257000106619671e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.825391316553578e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0004660740960389,291.0514831542969,294.1499938964844,284.7030334472656,284.44158935546875,285.7541809082031,284.8019714355469,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.1830455483070645e-09,0.0009941699681803,-0.0126311536878347,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.141303539276123,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.34772178879939e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.843607404036447e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.270453352248296e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.843605948844925e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004669381014537,291.0496520996094,294.1499938964844,284.6839599609375,284.4350280761719,285.7354736328125,284.7810974121094,290.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.159590244293213,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.34772178879939e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.843607404036447e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.270453352248296e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.843605948844925e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004669381014537,291.0496520996094,294.1499938964844,284.6839599609375,284.4350280761719,285.7354736328125,284.7810974121094,290.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.159590244293213,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.36669748625718e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.86358936643228e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,7.285211904672906e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.863587911240757e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004678859841078,291.0478210449219,294.1499938964844,284.6647033691406,284.42840576171875,285.7167358398437,284.7596130371094,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.17879056930542,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.36669748625718e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.86358936643228e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,7.285211904672906e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.863587911240757e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004678859841078,291.0478210449219,294.1499938964844,284.6647033691406,284.42840576171875,285.7167358398437,284.7596130371094,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.17879056930542,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.38724770094268e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.885230247164144e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,7.301195728359744e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.885228791972622e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004689125053118,291.04595947265625,294.1499938964844,284.64532470703125,284.4217529296875,285.69793701171875,284.73760986328125,290.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198869228363037,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.38724770094268e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.885230247164144e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,7.301195728359744e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.885228791972622e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004689125053118,291.04595947265625,294.1499938964844,284.64532470703125,284.4217529296875,285.69793701171875,284.73760986328125,290.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198869228363037,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.4092552899383e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.90840489976108e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.31831241864711e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.908403444569558e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0004700118151959,291.0440673828125,294.1499938964844,284.6257629394531,284.4149780273437,285.6790771484375,284.71514892578125,290.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036037231175e-09,0.0010025668889284,-0.0152036882936954,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.219775676727295,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.4092552899383e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.90840489976108e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.31831241864711e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.908403444569558e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0004700118151959,291.0440673828125,294.1499938964844,284.6257629394531,284.4149780273437,285.6790771484375,284.71514892578125,290.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036037231175e-09,0.0010025668889284,-0.0152036882936954,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.219775676727295,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.420763672096656e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.920523734763265e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.327263301704079e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.920522279571742e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000470586674055,291.0431213378906,294.1499938964844,284.6159362792969,284.4115600585937,285.6696472167969,284.7037353515625,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792338773608,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.230529308319092,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.432582737645134e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.932969987858088e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.3364564741496e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.932969260262324e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0004711771034635,291.04217529296875,294.1499938964844,284.6060791015625,284.4081115722656,285.6601867675781,284.6922607421875,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.24146842956543,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.457071428187191e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.958758164430036e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.355503475992009e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.958756709238514e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0004724003665614,291.040283203125,294.1499938964844,284.5862121582031,284.4010925292969,285.6412048339844,284.6690673828125,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076671605929,6.760711546149878e-09,0.0010076604085043,-0.0167640466243028,0.0,0.0,0.0,-0.0081643871963024,60.0,-4.263865947723389,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
