time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.457071428187191e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.958758164430036e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.355503475992009e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.958756709238514e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0004724003665614,291.040283203125,294.1499938964844,284.5862121582031,284.4010925292969,285.6412048339844,284.6690673828125,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076671605929,6.760711546149878e-09,0.0010076604085043,-0.0167640466243028,0.0,0.0,0.0,-0.0081643871963024,60.0,-4.263865947723389,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.482545283390208e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.985583164962009e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.37531590857543e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.985581709770486e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004736728151328,291.0383605957031,294.1499938964844,284.56622314453125,284.3939208984375,285.6221923828125,284.6456298828125,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078053254616634e-09,0.001010374049656,-0.0175952650606632,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.286914348602295,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.482545283390208e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.985583164962009e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.37531590857543e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.985581709770486e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004736728151328,291.0383605957031,294.1499938964844,284.56622314453125,284.3939208984375,285.6221923828125,284.6456298828125,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078053254616634e-09,0.001010374049656,-0.0175952650606632,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.286914348602295,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.498213330516592e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001000208212644,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,7.387502409983426e-05,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001000208139885,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004744554753415,291.0372009277344,294.1499938964844,284.5541687011719,284.3895263671875,285.6107177734375,284.6314697265625,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273245117289662e-09,0.0010120430961251,-0.0181065183132886,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.301023483276367,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.508788934908809e-05,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001001321870717,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,7.395727880066261e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001001321725198,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004749837389681,291.0364074707031,294.1499938964844,284.5461120605469,284.3865661621094,285.6030578613281,284.6220092773437,290.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.40499128681904e-09,0.0010131696471944,-0.0184515845030546,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.31052303314209,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.535565914120524e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001004141595331,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.416553853545338e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001004141449811,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004763212928082,291.0344543457031,294.1499938964844,284.5258178710937,284.3789978027344,285.5838928222656,284.59832763671875,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.334591865539551,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.535565914120524e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001004141595331,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.416553853545338e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001004141449811,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004763212928082,291.0344543457031,294.1499938964844,284.5258178710937,284.3789978027344,285.5838928222656,284.59832763671875,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.334591865539551,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.549071546643972e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0001005563826765,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.427058881148696e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001005563681246,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.000476995948702,291.0334777832031,294.1499938964844,284.515625,284.3751220703125,285.57427978515625,284.5864562988281,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906823640269067e-09,0.0010174607159569,-0.0197659097611904,0.0,0.0,0.0,-0.0087325638160109,60.0,-4.346768856048584,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.562602645019068e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001006988750305,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.437582826241851e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0001006988604785,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0004776718560606,291.0325012207031,294.1499938964844,284.5054016113281,284.3711853027344,285.56463623046875,284.5745849609375,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075395463436053e-09,0.0010189021704718,-0.0202073864638805,0.0,0.0,0.0,-0.0088161323219537,60.0,-4.359013080596924,-0.0,-7.078351416112127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.589592809788884e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001009830884868,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.458575419150293e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001009830812108,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0004790200910065,291.030517578125,294.1499938964844,284.4848327636719,284.3631286621094,285.5452880859375,284.5508728027344,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411636720495608e-09,0.0010217773960903,-0.0210879389196634,0.0,0.0,0.0,-0.008982821367681,60.0,-4.383634567260742,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.589592809788884e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001009830884868,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.458575419150293e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001009830812108,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0004790200910065,291.030517578125,294.1499938964844,284.4848327636719,284.3631286621094,285.5452880859375,284.5508728027344,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411636720495608e-09,0.0010217773960903,-0.0210879389196634,0.0,0.0,0.0,-0.008982821367681,60.0,-4.383634567260742,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.616196621209384e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001012632419588,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.479266787413508e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001012632274068,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.000480349001009,291.02850341796875,294.1499938964844,284.4641418457031,284.3547668457031,285.52587890625,284.5272521972656,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743064050520388e-09,0.0010246114106848,-0.0219558384269475,0.0,0.0,0.0,-0.0091471234336495,60.0,-4.4083251953125,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.616196621209384e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001012632419588,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.479266787413508e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001012632274068,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.000480349001009,291.02850341796875,294.1499938964844,284.4641418457031,284.3547668457031,285.52587890625,284.5272521972656,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743064050520388e-09,0.0010246114106848,-0.0219558384269475,0.0,0.0,0.0,-0.0091471234336495,60.0,-4.4083251953125,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.642036457080394e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001015353482216,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.499364437535405e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001015353336697,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004816397267859,291.0264892578125,294.1499938964844,284.4433288574219,284.3460693359375,285.50640869140625,284.5036926269531,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064973660599662e-09,0.0010273640509694,-0.0227987673133611,0.0,0.0,0.0,-0.0093067083507776,60.0,-4.432913303375244,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.642036457080394e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001015353482216,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.499364437535405e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001015353336697,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004816397267859,291.0264892578125,294.1499938964844,284.4433288574219,284.3460693359375,285.50640869140625,284.5036926269531,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064973660599662e-09,0.0010273640509694,-0.0227987673133611,0.0,0.0,0.0,-0.0093067083507776,60.0,-4.432913303375244,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.666664118412882e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001017946851789,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,7.518519123550504e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001017946706269,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0004828699165955,291.0244445800781,294.1499938964844,284.42236328125,284.3370666503906,285.48681640625,284.48028564453125,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299968998879,9.371778020295096e-09,0.0010299874702468,-0.0236021000891923,0.0,0.0,0.0,-0.0094588045030832,60.0,-4.45720100402832,-0.0,-7.233224863512079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.666664118412882e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001017946851789,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,7.518519123550504e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001017946706269,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0004828699165955,291.0244445800781,294.1499938964844,284.42236328125,284.3370666503906,285.48681640625,284.48028564453125,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299968998879,9.371778020295096e-09,0.0010299874702468,-0.0236021000891923,0.0,0.0,0.0,-0.0094588045030832,60.0,-4.45720100402832,-0.0,-7.233224863512079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.67841042438522e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001019183764583,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.527655543526635e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001019183619064,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0004834566789213,291.0234375,294.1499938964844,284.41180419921875,284.3324279785156,285.4770202636719,284.4686279296875,290.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.518111632189631e-09,0.0010312388185411,-0.0239852424710989,0.0,0.0,0.0,-0.0095313480123877,60.0,-4.4691691398620605,-0.0,-7.250811506764876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.689689613878728e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001020371491904,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.536428165622056e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001020371419144,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0004840200999751,291.0223999023437,294.1499938964844,284.4012451171875,284.32769775390625,285.4671630859375,284.4570007324219,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324500035494,9.658626787256708e-09,0.0010324403410777,-0.0243531372398138,0.0,0.0,0.0,-0.0096010072156786,60.0,-4.480989456176758,-0.0,-7.267719581705023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.710594167700036e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.000102257283288,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,7.55268702050671e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.000102257276012,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004850643163081,291.02032470703125,294.1499938964844,284.3800354003906,284.3179626464844,285.44744873046875,284.4338684082031,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919046917161722e-09,0.0010346672497689,-0.0250349473208189,0.0,0.0,0.0,-0.009730109013617,60.0,-4.504072666168213,-0.0,-7.29910709651449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.710594167700036e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.000102257283288,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,7.55268702050671e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.000102257276012,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004850643163081,291.02032470703125,294.1499938964844,284.3800354003906,284.3179626464844,285.44744873046875,284.4338684082031,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919046917161722e-09,0.0010346672497689,-0.0250349473208189,0.0,0.0,0.0,-0.009730109013617,60.0,-4.504072666168213,-0.0,-7.29910709651449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.728942677611484e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0001024505036184,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.566958083771169e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0001024504963424,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0004859808832406,291.01824951171875,294.1499938964844,284.3586730957031,284.30780029296875,285.4276733398437,284.410888671875,290.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366319911554,1.0147624962542068e-08,0.0010366217466071,-0.0256333574652671,0.0,0.0,0.0,-0.0098434248939156,60.0,-4.526241779327393,-0.0,-7.326712392341508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.728942677611484e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0001024505036184,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.566958083771169e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0001024504963424,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0004859808832406,291.01824951171875,294.1499938964844,284.3586730957031,284.30780029296875,285.4276733398437,284.410888671875,290.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366319911554,1.0147624962542068e-08,0.0010366217466071,-0.0256333574652671,0.0,0.0,0.0,-0.0098434248939156,60.0,-4.526241779327393,-0.0,-7.326712392341508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.739642700878905e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.000102563179098,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.575280324090272e-05,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001025631718221,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.000486515375087,291.016845703125,294.1499938964844,284.34405517578125,284.3006286621094,285.4141845703125,284.39532470703125,290.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377719299867,1.0280918338878564e-08,0.0010377615690231,-0.0259823054075241,0.0,0.0,0.0,-0.0099095050245523,60.0,-4.540628433227539,-0.0,-7.342834607015902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.744127601152286e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001026104073389,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,7.578768418170512e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001026104000629,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.00048673938727,291.01617431640625,294.1499938964844,284.3371887207031,284.29718017578125,285.4078063964844,284.3880310058594,290.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382496984675,1.033678653783454e-08,0.0010382393375039,-0.0261285603046417,0.0,0.0,0.0,-0.0099372016265988,60.0,-4.54718828201294,-0.0,-7.349596842232131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.755738574313e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001027326725306,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,7.587799336761236e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001027326652547,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004873193684034,291.0140686035156,294.1499938964844,284.3155822753906,284.2861328125,285.3879089355469,284.3653259277344,290.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394866112619,1.0481413070806413e-08,0.0010394761338829,-0.0265071596950292,0.0,0.0,0.0,-0.0100088994950056,60.0,-4.566744804382324,-0.0,-7.36711811555324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.755738574313e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001027326725306,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,7.587799336761236e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001027326652547,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004873193684034,291.0140686035156,294.1499938964844,284.3155822753906,284.2861328125,285.3879089355469,284.3653259277344,290.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394866112619,1.0481413070806413e-08,0.0010394761338829,-0.0265071596950292,0.0,0.0,0.0,-0.0100088994950056,60.0,-4.566744804382324,-0.0,-7.36711811555324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.76003211690113e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001027778926072,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,7.591139001306146e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001027778853313,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004875338636338,291.01300048828125,294.1499938964844,284.3047180175781,284.2804260253906,285.3779296875,284.3540344238281,290.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399440070614,1.0534894734348654e-08,0.0010399335296824,-0.0266471616923809,0.0,0.0,0.0,-0.0100354123860597,60.0,-4.575892925262451,-0.0,-7.37360181801705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.763210255187003e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001028113547363,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,7.593610644107684e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001028113401844,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004876925959251,291.0119323730469,294.1499938964844,284.2938232421875,284.27459716796875,285.3679504394531,284.3427734375,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402825428172,1.0574466635659974e-08,0.001040271949023,-0.026750748977065,0.0,0.0,0.0,-0.010055030696094,60.0,-4.584578514099121,-0.0,-7.37840153419711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.766035509528592e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001028411134029,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.595807983307168e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.000102841098851,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004878337495028,291.0097961425781,294.1499938964844,284.27197265625,284.2625732421875,285.34796142578125,284.3204040527344,290.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.060963761290168e-08,0.0010405728826299,-0.0268428158015012,0.0,0.0,0.0,-0.0100724669173359,60.0,-4.600475311279297,-0.0,-7.382669053868085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.766035509528592e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001028411134029,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.595807983307168e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.000102841098851,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004878337495028,291.0097961425781,294.1499938964844,284.27197265625,284.2625732421875,285.34796142578125,284.3204040527344,290.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.060963761290168e-08,0.0010405728826299,-0.0268428158015012,0.0,0.0,0.0,-0.0100724669173359,60.0,-4.600475311279297,-0.0,-7.382669053868085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.763876732904464e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001028183760354,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,7.594129419885576e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001028183687594,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000487725919811,291.0076599121094,294.1499938964844,284.25,284.25,285.3279113769531,284.298095703125,290.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403533233329,1.0582704490502692e-08,0.0010403427295386,-0.0267723128199577,0.0,0.0,0.0,-0.0100591154769063,60.0,-4.614315986633301,-0.0,-7.379401267826324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.763876732904464e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001028183760354,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,7.594129419885576e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001028183687594,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000487725919811,291.0076599121094,294.1499938964844,284.25,284.25,285.3279113769531,284.298095703125,290.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403533233329,1.0582704490502692e-08,0.0010403427295386,-0.0267723128199577,0.0,0.0,0.0,-0.0100591154769063,60.0,-4.614315986633301,-0.0,-7.379401267826324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.758130909176543e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001027578691719,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.589660526718944e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001027578618959,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.000487438897835,291.0055236816406,294.1499938964844,284.223876953125,284.223876953125,285.3078308105469,284.2753601074219,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397408623248,1.0511077341845976e-08,0.0010397302685305,-0.0265848133713006,0.0,0.0,0.0,-0.0100236078724265,60.0,-4.627256870269775,-0.0,-7.370714172338921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.758130909176543e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001027578691719,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.589660526718944e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001027578618959,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.000487438897835,291.0055236816406,294.1499938964844,284.223876953125,284.223876953125,285.3078308105469,284.2753601074219,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397408623248,1.0511077341845976e-08,0.0010397302685305,-0.0265848133713006,0.0,0.0,0.0,-0.0100236078724265,60.0,-4.627256870269775,-0.0,-7.370714172338921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.750876779435202e-05,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001026814788929,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.584018021589145e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0001026814716169,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.000487076526042,291.0033569335937,294.1499938964844,284.18994140625,284.18994140625,285.2875671386719,284.2498779296875,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389676317572,1.0420657226006824e-08,0.0010389572707936,-0.026348115876317,0.0,0.0,0.0,-0.0099787823855876,60.0,-4.643350124359131,-0.0,-7.35975476118256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.750876779435202e-05,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001026814788929,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.584018021589145e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0001026814716169,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.000487076526042,291.0033569335937,294.1499938964844,284.18994140625,284.18994140625,285.2875671386719,284.2498779296875,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389676317572,1.0420657226006824e-08,0.0010389572707936,-0.026348115876317,0.0,0.0,0.0,-0.0099787823855876,60.0,-4.643350124359131,-0.0,-7.35975476118256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.746706928126514e-05,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001026375684887,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.580774399684742e-05,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001026375539368,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004868682299274,291.0022888183594,294.1499938964844,284.1702575683594,284.1702575683594,285.2772827148437,284.2353515625,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385231580585,1.0368681024885973e-08,0.0010385127970948,-0.0262120515108108,0.0,0.0,0.0,-0.0099530164152383,60.0,-4.653183460235596,-0.0,-7.353459352543723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.74222712102346e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001025903911795,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.577290671179071e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001025903839035,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0004866444505751,291.0011901855469,294.1499938964844,284.1488647460937,284.1488647460937,285.2669372558594,284.2197265625,290.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380457388237,1.0312848353066784e-08,0.00103803537786,-0.0260658934712409,0.0,0.0,0.0,-0.0099253375083208,60.0,-4.663987636566162,-0.0,-7.346699248955701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.73237183643505e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.000102486614196,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.569624722236767e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001024865996441,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0004861521592829,290.9990234375,294.1499938964844,284.1011962890625,284.1011962890625,285.24591064453125,284.1847229003906,290.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369953233748,1.0190020383049614e-08,0.0010369851952418,-0.0257443469017744,0.0,0.0,0.0,-0.0098644467070698,60.0,-4.688553333282471,-0.0,-7.331838247637279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.73237183643505e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.000102486614196,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.569624722236767e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001024865996441,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0004861521592829,290.9990234375,294.1499938964844,284.1011962890625,284.1011962890625,285.24591064453125,284.1847229003906,290.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369953233748,1.0190020383049614e-08,0.0010369851952418,-0.0257443469017744,0.0,0.0,0.0,-0.0098644467070698,60.0,-4.688553333282471,-0.0,-7.331838247637279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
