time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.721441165311262e-05,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001023715085466,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.561123493360355e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0001023714939947,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0004856061714235,290.9968566894531,294.1499938964844,284.04754638671875,284.04754638671875,285.22430419921875,284.1443176269531,290.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358304716646,1.0053796017928109e-08,0.0010358203435316,-0.025387717410922,0.0,0.0,0.0,-0.0097969146445393,60.0,-4.717082500457764,-0.0,-7.315374261906983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.721441165311262e-05,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001023715085466,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.561123493360355e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0001023714939947,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0004856061714235,290.9968566894531,294.1499938964844,284.04754638671875,284.04754638671875,285.22430419921875,284.1443176269531,290.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358304716646,1.0053796017928109e-08,0.0010358203435316,-0.025387717410922,0.0,0.0,0.0,-0.0097969146445393,60.0,-4.717082500457764,-0.0,-7.315374261906983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.712538303574549e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001022777505568,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.554198964498937e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001022777432808,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0004851614357903,290.99517822265625,294.1499938964844,284.003173828125,284.003173828125,285.2074890136719,284.1102905273437,290.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348816867917,9.942844769739168e-09,0.0010348716750741,-0.0250972472131252,0.0,0.0,0.0,-0.0097419116646051,60.0,-4.740989685058594,-0.0,-7.301978399709699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.709627920528874e-05,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001022471042233,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.551934686489403e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001022470896714,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004850160330533,290.9946594238281,294.1499938964844,283.98858642578125,283.98858642578125,285.2021179199219,284.0990295410156,290.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906568010364936e-09,0.0010345615446567,-0.0250022746622562,0.0,0.0,0.0,-0.0097239278256893,60.0,-4.7488789558410645,-0.0,-7.297601456457414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.696996858110651e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001021140924422,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.542110688518733e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001021140778902,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004843850911129,290.9924621582031,294.1499938964844,283.92486572265625,283.92486572265625,285.1791687011719,284.04840087890625,290.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.0245901644229888,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.784037590026856,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.696996858110651e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001021140924422,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.542110688518733e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001021140778902,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004843850911129,290.9924621582031,294.1499938964844,283.92486572265625,283.92486572265625,285.1791687011719,284.04840087890625,290.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.0245901644229888,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.784037590026856,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.690462320577352e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.000102045283711,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.537028432125226e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001020452691591,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0004840586916543,290.9913635253906,294.1499938964844,283.89141845703125,283.89141845703125,285.1674499511719,284.0215148925781,290.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667730616058634e-09,0.0010325192706659,-0.0243769716471433,0.0,0.0,0.0,-0.0096055259928107,60.0,-4.802514553070068,-0.0,-7.268815238603565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.683758253231645e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001019746850943,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.531814480898902e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001019746705424,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004837238229811,290.9902648925781,294.1499938964844,283.85699462890625,283.85699462890625,285.1554870605469,283.9934387207031,290.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584182336652702e-09,0.0010318049462512,-0.0241582281887531,0.0,0.0,0.0,-0.0095641082152724,60.0,-4.821691989898682,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.669992869021372e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.521107909269631e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001018297189148,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004830362158827,290.9880676269531,294.1499938964844,283.7856140136719,283.7856140136719,285.13104248046875,283.9345397949219,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.861600399017334,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.669992869021372e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.521107909269631e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001018297189148,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004830362158827,290.9880676269531,294.1499938964844,283.7856140136719,283.7856140136719,285.13104248046875,283.9345397949219,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.861600399017334,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.655799658503383e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001016802634694,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,7.510068826377392e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001016802561935,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004823272174689,290.9858703613281,294.1499938964844,283.7113037109375,283.7113037109375,285.10565185546875,283.87176513671875,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.903593063354492,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.655799658503383e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001016802634694,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,7.510068826377392e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001016802561935,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004823272174689,290.9858703613281,294.1499938964844,283.7113037109375,283.7113037109375,285.10565185546875,283.87176513671875,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.903593063354492,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.641337237553672e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001015279704006,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.498820195905864e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001015279558487,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004816048021893,290.983642578125,294.1499938964844,283.6347045898437,283.6347045898437,285.0794677734375,283.80621337890625,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.9469380378723145,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.641337237553672e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001015279704006,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.498820195905864e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001015279558487,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004816048021893,290.983642578125,294.1499938964844,283.6347045898437,283.6347045898437,285.0794677734375,283.80621337890625,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.9469380378723145,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.626668907003476e-05,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001013735018204,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.487410766771063e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001013734872685,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0004808720550499,290.9814147949219,294.1499938964844,283.556396484375,283.556396484375,285.0522766113281,283.73785400390625,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.99155855178833,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.626668907003476e-05,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001013735018204,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.487410766771063e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001013734872685,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0004808720550499,290.9814147949219,294.1499938964844,283.556396484375,283.556396484375,285.0522766113281,283.73785400390625,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.99155855178833,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.619300544727594e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001012959037325,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,7.481680222554132e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001012958964565,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.00048050400801,290.9803161621094,294.1499938964844,283.51678466796875,283.51678466796875,285.0383605957031,283.70294189453125,290.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.014144420623779,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.61191690294072e-05,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001012181528494,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.475937309209257e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001012181455735,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004801351751666,290.97918701171875,294.1499938964844,283.4769897460937,283.4769897460937,285.02423095703125,283.6676025390625,290.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036865234375,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.597164171282202e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001010627966024,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.46446312405169e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001010627893265,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0004793982370756,290.9769592285156,294.1499938964844,283.3971252441406,283.3971252441406,284.995361328125,283.5959167480469,290.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082549095153809,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.597164171282202e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001010627966024,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.46446312405169e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001010627893265,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0004793982370756,290.9769592285156,294.1499938964844,283.3971252441406,283.3971252441406,284.995361328125,283.5959167480469,290.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082549095153809,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.582500933902338e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.00010090838623,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.453058060491458e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.000100908378954,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004786657809745,290.9747314453125,294.1499938964844,283.3173522949219,283.3173522949219,284.9656066894531,283.5232238769531,290.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128246307373047,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.582500933902338e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.00010090838623,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.453058060491458e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.000100908378954,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004786657809745,290.9747314453125,294.1499938964844,283.3173522949219,283.3173522949219,284.9656066894531,283.5232238769531,290.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128246307373047,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.570315887685864e-05,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001007800747174,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.443581125698984e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001007800674415,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0004780571325682,290.97283935546875,294.1499938964844,283.2509155273437,283.2509155273437,284.93994140625,283.4617614746094,290.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.166338443756104,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.568008681526408e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.000100755773019,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.441786146955565e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000100755765743,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004779418522957,290.97247314453125,294.1499938964844,283.23834228515625,283.23834228515625,284.9349975585937,283.4500427246094,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173558235168457,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.553761628922076e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001006057500489,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,7.430705591104925e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.000100605742773,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004772302054334,290.97021484375,294.1499938964844,283.1606750488281,283.1606750488281,284.9035949707031,283.3768920898437,290.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218101501464844,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.553761628922076e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001006057500489,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,7.430705591104925e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.000100605742773,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004772302054334,290.97021484375,294.1499938964844,283.1606750488281,283.1606750488281,284.9035949707031,283.3768920898437,290.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218101501464844,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.546765795676038e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001005320809781,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,7.425264630001038e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001005320737021,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0004768807557411,290.9690856933594,294.1499938964844,283.1225280761719,283.1225280761719,284.8875427246094,283.3405456542969,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239893913269043,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.539828170090914e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001004590230877,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,7.419868052238598e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001004590158117,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.000476534187328,290.96795654296875,294.1499938964844,283.0849304199219,283.0849304199219,284.8713684082031,283.3043518066406,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.261444091796875,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.526291978545488e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001003164798021,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,7.409340469166636e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001003164725261,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0004758580471388,290.9656982421875,294.1499938964844,283.01177978515625,283.01177978515625,284.8384094238281,283.23291015625,290.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.30320405960083,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.526291978545488e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001003164798021,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,7.409340469166636e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001003164725261,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0004758580471388,290.9656982421875,294.1499938964844,283.01177978515625,283.01177978515625,284.8384094238281,283.23291015625,290.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.30320405960083,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.513141412753612e-05,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001001780037768,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001001779965008,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004752011736854,290.96343994140625,294.1499938964844,282.9417724609375,282.9417724609375,284.8049011230469,283.1627502441406,290.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343381404876709,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.513141412753612e-05,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001001780037768,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001001779965008,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004752011736854,290.96343994140625,294.1499938964844,282.9417724609375,282.9417724609375,284.8049011230469,283.1627502441406,290.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343381404876709,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,9.500480518909173e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001000446718535,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.389264646917582e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001000446645775,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004745687183458,290.9611511230469,294.1499938964844,282.87554931640625,282.87554931640625,284.7707824707031,283.0947265625,290.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.38101863861084,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,9.500480518909173e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001000446718535,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.389264646917582e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001000446645775,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004745687183458,290.9611511230469,294.1499938964844,282.87554931640625,282.87554931640625,284.7707824707031,283.0947265625,290.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.38101863861084,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.488348587183282e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.991692058974876e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.379828457487747e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.991691331379116e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0004739626892842,290.9588928222656,294.1499938964844,282.813720703125,282.813720703125,284.7362060546875,283.029296875,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113301352372e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.41595983505249,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.488348587183282e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.991692058974876e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.379828457487747e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.991691331379116e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0004739626892842,290.9588928222656,294.1499938964844,282.813720703125,282.813720703125,284.7362060546875,283.029296875,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113301352372e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.41595983505249,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.482474706601351e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.985506039811298e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,7.375259883701801e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.985505312215535e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004736692644655,290.9577331542969,294.1499938964844,282.7846374511719,282.7846374511719,284.71875,282.9976501464844,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911856446737e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.432374477386475,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.476750710746272e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.979477908927949e-05,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,7.370807725237682e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.979477181332186e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0004733833484351,290.95660400390625,294.1499938964844,282.7568664550781,282.7568664550781,284.7012023925781,282.9668273925781,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447940349578857,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.465740731684492e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.000472833373351,290.9543151855469,294.1499938964844,282.7056579589844,282.7056579589844,284.6659545898437,282.9077453613281,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381330266653e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476517677307129,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.465740731684492e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.000472833373351,290.9543151855469,294.1499938964844,282.7056579589844,282.7056579589844,284.6659545898437,282.9077453613281,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381330266653e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476517677307129,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.45534702623263e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.956939175026493e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,7.354160334216431e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.95693844743073e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,0.0004723141901195,290.9519958496094,294.1499938964844,282.6606140136719,282.6606140136719,284.6305236816406,282.8524169921875,290.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737864044481512e-09,0.0010074661113321,-0.0167041979730129,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.501362323760986,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
