time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.45534702623263e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.956939175026493e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,7.354160334216431e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.95693844743073e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,0.0004723141901195,290.9519958496094,294.1499938964844,282.6606140136719,282.6606140136719,284.6305236816406,282.8524169921875,290.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737864044481512e-09,0.0010074661113321,-0.0167041979730129,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.501362323760986,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.446291369386016e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.947403304977342e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.347117207245901e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.94740257738158e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004718618583865,290.94989013671875,294.1499938964844,282.6252136230469,282.6252136230469,284.5978698730469,282.8056335449219,290.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017867634142e-09,0.0010065011447295,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.520342350006104,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.44552812143229e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.946599311660977e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.346523489104584e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.946598584065214e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0004718237032648,290.94970703125,294.1499938964844,282.6224365234375,282.6224365234375,284.59503173828125,282.8017272949219,290.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615503700402314e-09,0.0010064198868349,-0.0163836870342493,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.521842956542969,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.43636187002994e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.93694702629e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.339394505834207e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.936946298694238e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.000471365841804,290.9473876953125,294.1499938964844,282.5916442871094,282.5916442871094,284.55963134765625,282.755859375,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501280402915199e-09,0.0010054430458694,-0.0160844847559928,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.537820339202881,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.43636187002994e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.93694702629e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.339394505834207e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.936946298694238e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.000471365841804,290.9473876953125,294.1499938964844,282.5916442871094,282.5916442871094,284.55963134765625,282.755859375,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501280402915199e-09,0.0010054430458694,-0.0160844847559928,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.537820339202881,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.432013757759704e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.932368266163394e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,7.336012640735134e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.932367538567632e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0004711486399173,290.9462280273437,294.1499938964844,282.5792541503906,282.5792541503906,284.5419921875,282.7349548339844,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091305261665e-09,0.0010049797128885,-0.0159425381571054,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.543937683105469,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.427831537323073e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.927964129019529e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,7.332759560085833e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.927963401423769e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0004709397326223,290.945068359375,294.1499938964844,282.56890869140625,282.56890869140625,284.5244445800781,282.7154541015625,290.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975660128921e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.548759460449219,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.419943671673536e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.919657895807175e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.326624472625554e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0004705457249656,290.9427490234375,294.1499938964844,282.5548400878906,282.5548400878906,284.4895935058594,282.6806640625,290.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.001003693556413,-0.0155485346913337,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554498195648193,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.419943671673536e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.919657895807175e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.326624472625554e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0004705457249656,290.9427490234375,294.1499938964844,282.5548400878906,282.5548400878906,284.4895935058594,282.6806640625,290.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.001003693556413,-0.0155485346913337,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554498195648193,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.4127120974008e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.912042150972412e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,7.32100015738979e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.912042150972412e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.000470184488222,290.9404296875,294.1499938964844,282.54998779296875,282.54998779296875,284.4552307128906,282.6522216796875,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065570460845265e-09,0.0010029228869825,-0.015312454663217,0.0,0.0,0.0,-0.0078896731138229,60.0,-5.554384231567383,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.4127120974008e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.912042150972412e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,7.32100015738979e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.912042150972412e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.000470184488222,290.9404296875,294.1499938964844,282.54998779296875,282.54998779296875,284.4552307128906,282.6522216796875,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065570460845265e-09,0.0010029228869825,-0.015312454663217,0.0,0.0,0.0,-0.0078896731138229,60.0,-5.554384231567383,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.406550816493108e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.905554179567844e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,7.316207484109327e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0004698767152149,290.9380798339844,294.1499938964844,282.54998779296875,282.5440368652344,284.4214782714844,282.6298828125,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113020256161,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549901485443115,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.406550816493108e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.905554179567844e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,7.316207484109327e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0004698767152149,290.9380798339844,294.1499938964844,282.54998779296875,282.5440368652344,284.4214782714844,282.6298828125,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113020256161,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549901485443115,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.401866554981098e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.900621807901187e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.900621080305429e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.000469642720418,290.93572998046875,294.1499938964844,282.54998779296875,282.5370788574219,284.38836669921875,282.6128845214844,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544504642486572,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.401866554981098e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.900621807901187e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.900621080305429e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.000469642720418,290.93572998046875,294.1499938964844,282.54998779296875,282.5370788574219,284.38836669921875,282.6128845214844,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544504642486572,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.399935515830292e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.898588177748024e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,7.311062654480338e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.898587450152264e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004695462703239,290.9345703125,294.1499938964844,282.54998779296875,282.5332336425781,284.3720397949219,282.60577392578125,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.541923522949219,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.39835372264497e-05,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.896921983454376e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.30983229004778e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.896921983454376e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004694672534242,290.9333801269531,294.1499938964844,282.54998779296875,282.5291442871094,284.3558654785156,282.5995178222656,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539518356323242,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.395971574122086e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.894413233269006e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,7.307979103643447e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.894412505673245e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0004693482478614,290.9310302734375,294.1499938964844,282.54998779296875,282.5203552246094,284.3238830566406,282.58892822265625,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53515625,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.395971574122086e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.894413233269006e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,7.307979103643447e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.894412505673245e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0004693482478614,290.9310302734375,294.1499938964844,282.54998779296875,282.5203552246094,284.3238830566406,282.58892822265625,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53515625,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.39464516704902e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.893016249407084e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.306947372853756e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.893016249407084e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0004692819784395,290.9286499023437,294.1499938964844,282.54998779296875,282.5107727050781,284.29254150390625,282.5807800292969,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531463146209717,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.39464516704902e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.893016249407084e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.306947372853756e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.893016249407084e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0004692819784395,290.9286499023437,294.1499938964844,282.54998779296875,282.5107727050781,284.29254150390625,282.5807800292969,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531463146209717,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.394138032803312e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.892482194118202e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.306553015951067e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.892482194118202e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000469256658107,290.92626953125,294.1499938964844,282.54998779296875,282.5004577636719,284.2616882324219,282.57421875,290.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.528241157531738,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.394138032803312e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.892482194118202e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.306553015951067e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.892482194118202e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000469256658107,290.92626953125,294.1499938964844,282.54998779296875,282.5004577636719,284.2616882324219,282.57421875,290.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.528241157531738,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.892833622870968e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.306812767637894e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.892832895275204e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.000469273305498,290.9238586425781,294.1499938964844,282.54998779296875,282.4894714355469,284.2314453125,282.5691223144531,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.525569438934326,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.892833622870968e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.306812767637894e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.892832895275204e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.000469273305498,290.9238586425781,294.1499938964844,282.54998779296875,282.4894714355469,284.2314453125,282.5691223144531,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.525569438934326,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.394882363267244e-05,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.893266542349012e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,7.307132182177156e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.893265814753248e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004692938528023,290.92266845703125,294.1499938964844,282.54998779296875,282.4837646484375,284.21649169921875,282.5669860839844,290.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.524379253387451,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.395467350259425e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.893882815958932e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.307587657123804e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.89388208836317e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0004693230730481,290.9214782714844,294.1499938964844,282.54998779296875,282.4779052734375,284.20172119140625,282.5650939941406,290.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491851821541,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.523295402526856,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.3970556918066e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.895554831018671e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.308822387130931e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.89555410342291e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0004694024100899,290.9190673828125,294.1499938964844,282.54998779296875,282.4658508300781,284.1724853515625,282.5618896484375,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.521381378173828,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.3970556918066e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.895554831018671e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.308822387130931e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.89555410342291e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0004694024100899,290.9190673828125,294.1499938964844,282.54998779296875,282.4658508300781,284.1724853515625,282.5618896484375,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.521381378173828,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.39913879847154e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.897748532239348e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.31044274289161e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.897747804643586e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004695064853876,290.9166259765625,294.1499938964844,282.54998779296875,282.4533386230469,284.143798828125,282.55938720703125,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689094930887,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.519789695739746,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.39913879847154e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.897748532239348e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.31044274289161e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.897747804643586e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004695064853876,290.9166259765625,294.1499938964844,282.54998779296875,282.4533386230469,284.143798828125,282.55938720703125,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689094930887,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.519789695739746,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.401562419952823e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.900300938170405e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,7.312327943509445e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.900300210574642e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0004696275282185,290.9142150878906,294.1499938964844,282.54998779296875,282.4404602050781,284.1156005859375,282.557373046875,290.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518416404724121,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.401562419952823e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.900300938170405e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,7.312327943509445e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.900300210574642e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0004696275282185,290.9142150878906,294.1499938964844,282.54998779296875,282.4404602050781,284.1156005859375,282.557373046875,290.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518416404724121,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.404247248312458e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.903127647703514e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,7.314416143344715e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.903126920107752e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0004697616386692,290.9117736816406,294.1499938964844,282.54998779296875,282.4272766113281,284.08795166015625,282.5558166503906,290.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517232894897461,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.404247248312458e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.903127647703514e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,7.314416143344715e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.903126920107752e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0004697616386692,290.9117736816406,294.1499938964844,282.54998779296875,282.4272766113281,284.08795166015625,282.5558166503906,290.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517232894897461,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.405634773429485e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.904589387588204e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,7.315495167858899e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,9.904588659992442e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0004698309639934,290.9105529785156,294.1499938964844,282.54998779296875,282.42059326171875,284.07427978515625,282.55517578125,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.5166778564453125,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.407040488440543e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.906069317366928e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,7.31658874428831e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.906068589771166e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0004699011624325,290.9093017578125,294.1499938964844,282.54998779296875,282.41387939453125,284.06072998046875,282.5545959472656,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.516139507293701,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.409826452611014e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,9.909002983476968e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,7.318755524465814e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.909002255881204e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0004700403369497,290.9068603515625,294.1499938964844,282.54998779296875,282.4003295898437,284.0340270996094,282.5535888671875,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515072345733643,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.409826452611014e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,9.909002983476968e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,7.318755524465814e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.909002255881204e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0004700403369497,290.9068603515625,294.1499938964844,282.54998779296875,282.4003295898437,284.0340270996094,282.5535888671875,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515072345733643,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.412494546268137e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.911812958307564e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,7.32083062757738e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.911812230711804e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004701736033894,290.9043884277344,294.1499938964844,282.54998779296875,282.3866882324219,284.0077209472656,282.5528259277344,290.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513969898223877,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.412494546268137e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.911812958307564e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,7.32083062757738e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.911812230711804e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004701736033894,290.9043884277344,294.1499938964844,282.54998779296875,282.3866882324219,284.0077209472656,282.5528259277344,290.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513969898223877,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
