time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.414881060365587e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.914326074067505e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.914325346471742e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0004702928417827,290.9018859863281,294.1499938964844,282.54998779296875,282.3730773925781,283.98193359375,282.5522155761719,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233260130272811e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512734889984131,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.414881060365587e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.914326074067505e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.914325346471742e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0004702928417827,290.9018859863281,294.1499938964844,282.54998779296875,282.3730773925781,283.98193359375,282.5522155761719,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233260130272811e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512734889984131,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.4169496151153e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.916503768181428e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,7.324295438593253e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.916503768181428e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004703961603809,290.8993835449219,294.1499938964844,282.54998779296875,282.3594970703125,283.95654296875,282.5517272949219,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511353015899658,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.4169496151153e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.916503768181428e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,7.324295438593253e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.916503768181428e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004703961603809,290.8993835449219,294.1499938964844,282.54998779296875,282.3594970703125,283.95654296875,282.5517272949219,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511353015899658,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.417797991773114e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,9.91739725577645e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,7.32495536794886e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.917396528180689e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004704385064542,290.89813232421875,294.1499938964844,282.54998779296875,282.3527526855469,283.94403076171875,282.551513671875,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269569308159362e-09,0.0010034614242613,-0.015477517619729,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.510554313659668,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.4185299531091e-05,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.918168507283552e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,7.32552507543005e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.918167779687792e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004704750899691,290.8968811035156,294.1499938964844,282.54998779296875,282.3460693359375,283.931640625,282.55133056640625,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278684239191534e-09,0.0010035393061116,-0.015501394867897,0.0,0.0,0.0,-0.0079254284501075,60.0,-5.509693622589111,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,9.419573325430974e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,9.919267176883297e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,7.326336344704032e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.919266449287534e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0004705272149294,290.8943786621094,294.1499938964844,282.54998779296875,282.3328552246094,283.9071350097656,282.5510559082031,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291665410884661e-09,0.0010036503663286,-0.0155353993177413,0.0,0.0,0.0,-0.0079318638890981,60.0,-5.507757186889648,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,9.419573325430974e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,9.919267176883297e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,7.326336344704032e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.919266449287534e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0004705272149294,290.8943786621094,294.1499938964844,282.54998779296875,282.3328552246094,283.9071350097656,282.5510559082031,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291665410884661e-09,0.0010036503663286,-0.0155353993177413,0.0,0.0,0.0,-0.0079318638890981,60.0,-5.507757186889648,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.42001206567511e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919729200191796e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0004705491301137,290.891845703125,294.1499938964844,282.54998779296875,282.3199157714844,283.883056640625,282.5508117675781,290.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.5054931640625,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.42001206567511e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919729200191796e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0004705491301137,290.891845703125,294.1499938964844,282.54998779296875,282.3199157714844,283.883056640625,282.5508117675781,290.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.5054931640625,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.41977632464841e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919480362441392e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.32649423298426e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.919480362441392e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0004705373430624,290.8893127441406,294.1499938964844,282.54998779296875,282.3073425292969,283.8594055175781,282.5506286621094,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.50283670425415,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.41977632464841e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919480362441392e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.32649423298426e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.919480362441392e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0004705373430624,290.8893127441406,294.1499938964844,282.54998779296875,282.3073425292969,283.8594055175781,282.5506286621094,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.50283670425415,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.41885300562717e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.918508294504136e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.325775368371978e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.918507566908374e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0004704912134911,290.88677978515625,294.1499938964844,282.54998779296875,282.29522705078125,283.8362121582031,282.5505065917969,290.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499788284301758,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.41885300562717e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.918508294504136e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.325775368371978e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.918507566908374e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0004704912134911,290.88677978515625,294.1499938964844,282.54998779296875,282.29522705078125,283.8362121582031,282.5505065917969,290.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499788284301758,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.418126137461512e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,9.917742863763124e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,9.917742863763124e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0004704549501184,290.885498046875,294.1499938964844,282.54998779296875,282.2893371582031,283.82476806640625,282.5504455566406,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880182817578,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.49810791015625,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.41722173593007e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.916790440911428e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,7.324507168959826e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,9.916789713315666e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0004704097518697,290.8842163085937,294.1499938964844,282.54998779296875,282.2835693359375,283.8134155273437,282.5503845214844,290.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296015080437e-09,0.0010033993748947,-0.0154584655538201,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.496326923370361,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.414875967195258e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.914320253301412e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.322682358790189e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.91431952570565e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0004702925798483,290.88165283203125,294.1499938964844,282.54998779296875,282.27252197265625,283.791015625,282.55029296875,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233055405147071e-09,0.0010031493147835,-0.0153818679973483,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492464065551758,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.414875967195258e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.914320253301412e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.322682358790189e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.91431952570565e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0004702925798483,290.88165283203125,294.1499938964844,282.54998779296875,282.27252197265625,283.791015625,282.55029296875,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233055405147071e-09,0.0010031493147835,-0.0153818679973483,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492464065551758,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.411827340954916e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.911110100802034e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0004701403086073,290.87908935546875,294.1499938964844,282.54998779296875,282.2621154785156,283.76904296875,282.5502319335937,290.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195058688263089e-09,0.0010028243996202,-0.0152823338285088,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488187313079834,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.411827340954916e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.911110100802034e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0004701403086073,290.87908935546875,294.1499938964844,282.54998779296875,282.2621154785156,283.76904296875,282.5502319335937,290.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195058688263089e-09,0.0010028243996202,-0.0152823338285088,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488187313079834,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.408081677975132e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.907165804179384e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.907165076583624e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0004699532000813,290.8764953613281,294.1499938964844,282.54998779296875,282.2524719238281,283.7474670410156,282.5501708984375,290.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.14837514234523e-09,0.0010024252114817,-0.0151600427925586,0.0,0.0,0.0,-0.007860830053687,60.0,-5.483499526977539,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.408081677975132e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.907165804179384e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.907165076583624e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0004699532000813,290.8764953613281,294.1499938964844,282.54998779296875,282.2524719238281,283.7474670410156,282.5501708984375,290.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.14837514234523e-09,0.0010024252114817,-0.0151600427925586,0.0,0.0,0.0,-0.007860830053687,60.0,-5.483499526977539,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.403656440554188e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.9025055533275e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,7.313956302823499e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.90250482573174e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004697321273852,290.8739013671875,294.1499938964844,282.54998779296875,282.2435913085937,283.72625732421875,282.5501403808594,290.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093223259284741e-09,0.001001953613013,-0.0150155676528811,0.0,0.0,0.0,-0.0078334882855415,60.0,-5.47843599319458,-0.0,-6.844786781812219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.403656440554188e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.9025055533275e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,7.313956302823499e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.90250482573174e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004697321273852,290.8739013671875,294.1499938964844,282.54998779296875,282.2435913085937,283.72625732421875,282.5501403808594,290.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093223259284741e-09,0.001001953613013,-0.0150155676528811,0.0,0.0,0.0,-0.0078334882855415,60.0,-5.47843599319458,-0.0,-6.844786781812219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,9.401228453498334e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.899948054226115e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,7.312067464226857e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.899948054226115e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0004696108226198,290.87261962890625,294.1499938964844,282.54998779296875,282.2394714355469,283.7157897949219,282.5501403808594,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062960355990299e-09,0.0010016949381679,-0.0149362916126847,0.0,0.0,0.0,-0.0078184865415096,60.0,-5.475747585296631,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.39860037760809e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.89718100754544e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,7.310023647733033e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.89718027994968e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004694795643445,290.8713073730469,294.1499938964844,282.54998779296875,282.235595703125,283.7054748535156,282.55010986328125,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.0302096649422765e-09,0.0010014148429036,-0.0148504972457885,0.0,0.0,0.0,-0.0078022498637437,60.0,-5.472957611083984,-0.0,-6.83742626961248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.392903302796184e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.891181980492549e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,7.305592589545995e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.891181980492549e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0004691950161941,290.8686828613281,294.1499938964844,282.54998779296875,282.2285461425781,283.6850280761719,282.5500793457031,290.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959222892926164e-09,0.0010008078534156,-0.0146645382046699,0.0,0.0,0.0,-0.0077670589089393,60.0,-5.467148303985596,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.392903302796184e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.891181980492549e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,7.305592589545995e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.891181980492549e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0004691950161941,290.8686828613281,294.1499938964844,282.54998779296875,282.2285461425781,283.6850280761719,282.5500793457031,290.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959222892926164e-09,0.0010008078534156,-0.0146645382046699,0.0,0.0,0.0,-0.0077670589089393,60.0,-5.467148303985596,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.38658049562946e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.884523751679808e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,7.300674769794568e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.884523024084046e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0004688791523221,290.8660888671875,294.1499938964844,282.54998779296875,282.2225341796875,283.6649475097656,282.5500793457031,290.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880428144422467e-09,0.0010001340415328,-0.014458124525845,0.0,0.0,0.0,-0.0077279969118535,60.0,-5.460963249206543,-0.0,-6.81994549722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.38658049562946e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.884523751679808e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,7.300674769794568e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.884523024084046e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0004688791523221,290.8660888671875,294.1499938964844,282.54998779296875,282.2225341796875,283.6649475097656,282.5500793457031,290.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880428144422467e-09,0.0010001340415328,-0.014458124525845,0.0,0.0,0.0,-0.0077279969118535,60.0,-5.460963249206543,-0.0,-6.81994549722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.375958325108512e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.873337694443762e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,7.292412919923663e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.873337694443762e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0004683485603891,290.86346435546875,294.1499938964844,282.54998779296875,282.2172241210937,283.6452941894531,282.550048828125,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990083053708,5.748071796318753e-09,0.0009990024846047,-0.0141113931313157,0.0,0.0,0.0,-0.0076623833738267,60.0,-5.453352451324463,-0.0,-6.804516772263014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.375958325108512e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.873337694443762e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,7.292412919923663e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.873337694443762e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0004683485603891,290.86346435546875,294.1499938964844,282.54998779296875,282.2172241210937,283.6452941894531,282.550048828125,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990083053708,5.748071796318753e-09,0.0009990024846047,-0.0141113931313157,0.0,0.0,0.0,-0.0076623833738267,60.0,-5.453352451324463,-0.0,-6.804516772263014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.358211536891758e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.854649397311732e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,7.278610428329557e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.854649397311732e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0004674620577134,290.8608093261719,294.1499938964844,282.54998779296875,282.2122802734375,283.6259765625,282.550048828125,290.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971173712983,5.526952229217841e-09,0.0009971118997782,-0.0135321198031306,0.0,0.0,0.0,-0.0075527657754719,60.0,-5.442501068115234,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.358211536891758e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.854649397311732e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,7.278610428329557e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.854649397311732e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0004674620577134,290.8608093261719,294.1499938964844,282.54998779296875,282.2122802734375,283.6259765625,282.550048828125,290.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971173712983,5.526952229217841e-09,0.0009971118997782,-0.0135321198031306,0.0,0.0,0.0,-0.0075527657754719,60.0,-5.442501068115234,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.347052400698884e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.842898725764826e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,7.269930938491598e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.842898725764826e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.0004669046611525,290.8594970703125,294.1499938964844,282.54998779296875,282.2099609375,283.616455078125,282.550048828125,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387918111665613e-09,0.0009959230665117,-0.0131678814068436,0.0,0.0,0.0,-0.007483840920031,60.0,-5.435685634613037,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.334396600024776e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.829570626607163e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,7.260087295435369e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.829570626607163e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0004662724386435,290.8581848144531,294.1499938964844,282.54998779296875,282.20770263671875,283.6070251464844,282.550048828125,290.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945799829438,5.2302251418723245e-09,0.0009945747442543,-0.0127547560259699,0.0,0.0,0.0,-0.0074056661687791,60.0,-5.4279985427856445,-0.0,-6.744320302232154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.305706771556288e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.799359395401552e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.799358667805792e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0004648393369279,290.8555603027344,294.1499938964844,282.54998779296875,282.2034912109375,283.58843994140625,282.5500183105469,290.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410349369049072,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.305706771556288e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.799359395401552e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.799358667805792e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0004648393369279,290.8555603027344,294.1499938964844,282.54998779296875,282.2034912109375,283.58843994140625,282.5500183105469,290.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410349369049072,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.273270552512258e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.76520313997753e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,7.212544733192772e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.765202412381768e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0004632190975826,290.8529052734375,294.1499938964844,282.54998779296875,282.1996459960937,283.5702819824219,282.5500183105469,290.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390011787414551,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.273270552512258e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.76520313997753e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,7.212544733192772e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.765202412381768e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0004632190975826,290.8529052734375,294.1499938964844,282.54998779296875,282.1996459960937,283.5702819824219,282.5500183105469,290.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390011787414551,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.238471102435142e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.185478898463771e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.728557051857932e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0004614807839971,290.85028076171875,294.1499938964844,282.54998779296875,282.1961669921875,283.5524597167969,282.5500183105469,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367955684661865,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
