time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.238471102435142e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.185478898463771e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.728557051857932e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0004614807839971,290.85028076171875,294.1499938964844,282.54998779296875,282.1961669921875,283.5524597167969,282.5500183105469,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367955684661865,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.202659566653892e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.69084576354362e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.69084503594786e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.000459691917058,290.8476257324219,294.1499938964844,282.54998779296875,282.19305419921875,283.5350341796875,282.5500183105469,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344904899597168,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.202659566653892e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.69084576354362e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.69084503594786e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.000459691917058,290.8476257324219,294.1499938964844,282.54998779296875,282.19305419921875,283.5350341796875,282.5500183105469,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344904899597168,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,9.184826194541527e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.672065789345652e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,7.143754919525236e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.672065789345652e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004588011070154,290.8463134765625,294.1499938964844,282.54998779296875,282.191650390625,283.5264892578125,282.5500183105469,290.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333250045776367,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.167248936137185e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.65355648077093e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,7.130083395168185e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.65355648077093e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0004579230735544,290.8450012207031,294.1499938964844,282.54998779296875,282.1903076171875,283.5180053710937,282.5500183105469,290.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.32165002822876,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.133596904575823e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.61811892921105e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004562420945148,290.84234619140625,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298999309539795,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.133596904575823e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.61811892921105e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004562420945148,290.84234619140625,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298999309539795,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,9.10298404050991e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.08009974914603e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.585882071405648e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.000454712921055,290.8397216796875,294.1499938964844,282.54998779296875,282.1859130859375,283.4849853515625,282.5500183105469,290.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277736663818359,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,9.10298404050991e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.08009974914603e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.585882071405648e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.000454712921055,290.8397216796875,294.1499938964844,282.54998779296875,282.1859130859375,283.4849853515625,282.5500183105469,290.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277736663818359,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.076400601770727e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.5578892796766e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.55788855208084e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0004533850296866,290.8370666503906,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258518218994141,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.076400601770727e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.5578892796766e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.55788855208084e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0004533850296866,290.8370666503906,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258518218994141,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.054438123712316e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.534761193208396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.042341894702986e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.534760465612636e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0004522879316937,290.8344116210937,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195943066349e-09,0.0009647475671954,-0.0036154924891889,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241823673248291,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.054438123712316e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.534761193208396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.042341894702986e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.534760465612636e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0004522879316937,290.8344116210937,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195943066349e-09,0.0009647475671954,-0.0036154924891889,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241823673248291,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.045097249327227e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.524924826109782e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.035076851025224e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0004518213390838,290.8330993652344,294.1499938964844,282.54998779296875,282.1824951171875,283.445556640625,282.5500183105469,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818479844554e-09,0.0009637523326091,-0.003310534870252,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234417915344238,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.03690670384094e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.516299905953927e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,7.028706022538245e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.516299178358167e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0004514121974352,290.831787109375,294.1499938964844,282.54998779296875,282.1820678710937,283.4378967285156,282.5500183105469,290.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768444755546e-09,0.0009628795669414,-0.0030431202612817,0.0,0.0,0.0,-0.0055682095699012,60.0,-5.227682113647461,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.018073665676638e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.501903696218506e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.000450729363365,290.8291320800781,294.1499938964844,282.54998779296875,282.1815185546875,283.4227905273437,282.5500183105469,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448797480894e-09,0.0009614229784347,-0.0025968085974454,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215867042541504,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.018073665676638e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.501903696218506e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.000450729363365,290.8291320800781,294.1499938964844,282.54998779296875,282.1815185546875,283.4227905273437,282.5500183105469,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448797480894e-09,0.0009614229784347,-0.0025968085974454,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215867042541504,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.012478403747082e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.490575757808983e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.009706314420328e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.490575757808983e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0004501919902395,290.82647705078125,294.1499938964844,282.54998779296875,282.18133544921875,283.407958984375,282.5500183105469,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194135701193431e-09,0.000960276753176,-0.0022455768194049,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.206206798553467,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.012478403747082e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.490575757808983e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.009706314420328e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.490575757808983e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0004501919902395,290.82647705078125,294.1499938964844,282.54998779296875,282.18133544921875,283.407958984375,282.5500183105469,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194135701193431e-09,0.000960276753176,-0.0022455768194049,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.206206798553467,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,9.003417653730139e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.481034066993745e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004497393674682,290.82379150390625,294.1499938964844,282.54998779296875,282.1815185546875,283.3934020996094,282.5500183105469,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593089343979,1.1065096616746928e-09,0.0009593078284524,-0.0019497212488204,0.0,0.0,0.0,-0.0053613376803696,60.0,-5.197826385498047,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,9.003417653730139e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.481034066993745e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004497393674682,290.82379150390625,294.1499938964844,282.54998779296875,282.1815185546875,283.3934020996094,282.5500183105469,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593089343979,1.1065096616746928e-09,0.0009593078284524,-0.0019497212488204,0.0,0.0,0.0,-0.0053613376803696,60.0,-5.197826385498047,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,4.421432822709903e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,4.655982775148004e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,3.438892599660903e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,4.655982411350124e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0002208597434218,290.8216857910156,294.1499938964844,282.54998779296875,282.1820678710937,283.3803405761719,282.5500183105469,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008098474354483,9.28517818188368e-10,0.0008098465041257,-0.0016312407096847,0.0,0.0,0.0,-0.0045099090784788,60.0,-4.690521240234375,-0.0,-1.513179803680487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,4.421432822709903e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,4.655982775148004e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,3.438892599660903e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,4.655982411350124e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0002208597434218,290.8216857910156,294.1499938964844,282.54998779296875,282.1820678710937,283.3803405761719,282.5500183105469,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008098474354483,9.28517818188368e-10,0.0008098465041257,-0.0016312407096847,0.0,0.0,0.0,-0.0045099090784788,60.0,-4.690521240234375,-0.0,-1.513179803680487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,9.002637671073899e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,9.480212611379102e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,7.002052734605968e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.480212611379102e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0004497003974393,290.8216857910156,294.1499938964844,282.54998779296875,282.1824951171875,283.3767395019531,282.5502624511719,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006661134539172,8.03202282462223e-10,0.0006661126972176,-0.0014455184573307,0.0,0.0,0.0,-0.0037502516061067,60.0,-4.194464683532715,-0.0,-6.27341449899177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,4.494486711337231e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,4.7329118388006464e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,3.495712371659465e-05,297.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,4.7329118388006464e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0002245089272037,290.82159423828125,294.1499938964844,282.54998779296875,282.1829833984375,283.3725891113281,282.5502624511719,290.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000605146982707,7.254296052749961e-10,0.0006051462842151,-0.0013020198093727,0.0,0.0,0.0,-0.0033893401268869,60.0,-3.738670825958252,-0.0,-1.5635961858606606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,2.618439611978829e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,2.757343463599682e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,2.036564364971128e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,2.757343281700741e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.000130796484882,290.82080078125,294.1499938964844,282.54998779296875,282.18426513671875,283.3679504394531,282.5536499023437,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005121730500832,5.825025461980712e-10,0.0005121724680066,-0.0010192362824454,0.0,0.0,0.0,-0.0028493008576333,60.0,-3.000690698623657,-0.0,-5.3070046135417215e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,2.618439611978829e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,2.757343463599682e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,2.036564364971128e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,2.757343281700741e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.000130796484882,290.82080078125,294.1499938964844,282.54998779296875,282.18426513671875,283.3679504394531,282.5536499023437,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005121730500832,5.825025461980712e-10,0.0005121724680066,-0.0010192362824454,0.0,0.0,0.0,-0.0028493008576333,60.0,-3.000690698623657,-0.0,-5.3070046135417215e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.9335911676753312e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,3.089213350904174e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,2.2816822820459493e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.089213350904174e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001465389650547,290.8267517089844,294.1499938964844,282.54998779296875,282.1859130859375,283.3759155273437,282.5679931640625,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125767107121,3.909545742697418e-10,0.0003125763032585,-0.0007152499165385,0.0,0.0,0.0,-0.0017606567125767,60.0,-2.153813362121582,-0.0,-6.661369233995629e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.9335911676753312e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,3.089213350904174e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,2.2816822820459493e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.089213350904174e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001465389650547,290.8267517089844,294.1499938964844,282.54998779296875,282.1859130859375,283.3759155273437,282.5679931640625,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125767107121,3.909545742697418e-10,0.0003125763032585,-0.0007152499165385,0.0,0.0,0.0,-0.0017606567125767,60.0,-2.153813362121582,-0.0,-6.661369233995629e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.9861508917529136e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.0915127606713213e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.544784208817873e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.0915127606713213e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.92123459582217e-05,290.8288879394531,294.1499938964844,282.54998779296875,282.1879272460937,283.378173828125,282.5771484375,290.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101469872286,2.632093154542048e-10,0.0002101467252941,-0.0004818351590074,0.0,0.0,0.0,-0.0011839242652058,60.0,-1.458830952644348,-0.0,-3.0534355044409267e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.9861508917529136e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.0915127606713213e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.544784208817873e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.0915127606713213e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.92123459582217e-05,290.8288879394531,294.1499938964844,282.54998779296875,282.1879272460937,283.378173828125,282.5771484375,290.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101469872286,2.632093154542048e-10,0.0002101467252941,-0.0004818351590074,0.0,0.0,0.0,-0.0011839242652058,60.0,-1.458830952644348,-0.0,-3.0534355044409267e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.2356914339761715e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.3012428098591045e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.610934284864923e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.3012427189096344e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.172534631332383e-05,290.8301086425781,294.1499938964844,282.54998779296875,282.1903076171875,283.3798522949219,282.5839233398437,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316645357292,1.6467896490901524e-10,0.0001316643756581,-0.0003012793895322,0.0,0.0,0.0,-0.0007416285807266,60.0,-0.9553268551826476,-0.0,-1.181909903280598e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.2356914339761715e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.3012428098591045e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.610934284864923e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.3012427189096344e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.172534631332383e-05,290.8301086425781,294.1499938964844,282.54998779296875,282.1903076171875,283.3798522949219,282.5839233398437,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316645357292,1.6467896490901524e-10,0.0001316643756581,-0.0003012793895322,0.0,0.0,0.0,-0.0007416285807266,60.0,-0.9553268551826476,-0.0,-1.181909903280598e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.431687431060707e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.93202229437884e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.335757800319698e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.93202229437884e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,4.711323344963603e-05,290.8304748535156,294.1499938964844,282.54998779296875,282.191650390625,283.3803405761719,282.5859069824219,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010049604316,1.2569499607817392e-10,0.0001004959194688,-0.0002299584302818,0.0,0.0,0.0,-0.0005660653114318,60.0,-0.7522294521331787,-0.0,-6.885620407182103e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.0460096139868256e-06,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.419788744300604e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.480230356624816e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.419788289553253e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,3.5196277167415246e-05,290.8306884765625,294.1499938964844,282.54998779296875,282.19305419921875,283.3806457519531,282.587158203125,290.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.507633563363925e-05,9.390142829968083e-11,7.507624104619026e-05,-0.0001717921695671,0.0,0.0,0.0,-0.0004228833713568,60.0,-0.5825865864753723,-0.0,-3.8428263349210567e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.5652790302265203e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.754411181944306e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.772995003397228e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.754410954570631e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.7809306882554665e-05,290.83087158203125,294.1499938964844,282.54998779296875,282.1961669921875,283.3808898925781,282.5882568359375,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.798879333771765e-05,4.7514301521056623e-11,3.798874604399316e-05,-8.692709525348619e-05,0.0,0.0,0.0,-0.000213979918044,60.0,-0.3231114447116852,-0.0,-9.839008080492204e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.5652790302265203e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.754411181944306e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.772995003397228e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.754410954570631e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.7809306882554665e-05,290.83087158203125,294.1499938964844,282.54998779296875,282.1961669921875,283.3808898925781,282.5882568359375,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.798879333771765e-05,4.7514301521056623e-11,3.798874604399316e-05,-8.692709525348619e-05,0.0,0.0,0.0,-0.000213979918044,60.0,-0.3231114447116852,-0.0,-9.839008080492204e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.5322734725486953e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.6135580835907604e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.191768433272955e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.6135580835907604e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.654023647774011e-06,290.8308410644531,294.1499938964844,282.54998779296875,282.1996459960937,283.3808898925781,282.5884704589844,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.632678868190851e-05,2.0420616586580564e-11,1.632676867302507e-05,-3.735938662430272e-05,0.0,0.0,0.0,-9.196407336276025e-05,60.0,-0.1555715650320053,-0.0,-1.817342977494807e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.5322734725486953e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.6135580835907604e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.191768433272955e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.6135580835907604e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.654023647774011e-06,290.8308410644531,294.1499938964844,282.54998779296875,282.1996459960937,283.3808898925781,282.5884704589844,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.632678868190851e-05,2.0420616586580564e-11,1.632676867302507e-05,-3.735938662430272e-05,0.0,0.0,0.0,-9.196407336276025e-05,60.0,-0.1555715650320053,-0.0,-1.817342977494807e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.899726491203182e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.159648708286113e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.8108987610030454e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.159648708286113e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.447514816594776e-06,290.8307800292969,294.1499938964844,282.54998779296875,282.2034912109375,283.3808898925781,282.5884704589844,290.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.220877028477844e-06,6.529955395850884e-12,5.2208706620149314e-06,-1.1946492122660857e-05,0.0,0.0,0.0,-2.9407674446702003e-05,60.0,-0.064706951379776,-0.0,-1.85826636196762e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
