time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.899726491203182e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.159648708286113e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.8108987610030454e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.159648708286113e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.447514816594776e-06,290.8307800292969,294.1499938964844,282.54998779296875,282.2034912109375,283.3808898925781,282.5884704589844,290.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.220877028477844e-06,6.529955395850884e-12,5.2208706620149314e-06,-1.1946492122660857e-05,0.0,0.0,0.0,-2.9407674446702003e-05,60.0,-0.064706951379776,-0.0,-1.85826636196762e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.630462389191963e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.08829420609436e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.712582489853959e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.088293495551625e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,4.31109469900548e-07,290.8307800292969,294.1499938964844,282.54998779296875,282.20770263671875,283.3808898925781,282.5884704589844,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.196206747219548e-07,1.1502051481399045e-12,9.196195378535776e-07,-2.1042851585661992e-06,0.0,0.0,0.0,-5.17994340043515e-06,60.0,-0.0209691170603036,-0.0,-5.765439530956362e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.630462389191963e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.08829420609436e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.712582489853959e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.088293495551625e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,4.31109469900548e-07,290.8307800292969,294.1499938964844,282.54998779296875,282.20770263671875,283.3808898925781,282.5884704589844,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.196206747219548e-07,1.1502051481399045e-12,9.196195378535776e-07,-2.1042851585661992e-06,0.0,0.0,0.0,-5.17994340043515e-06,60.0,-0.0209691170603036,-0.0,-5.765439530956362e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.024612300033368e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.13201456489287e-08,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.574698593742596e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.13201456489287e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.0113357973295933e-07,290.8307800292969,294.1499938964844,282.54998779296875,282.2099609375,283.3808898925781,282.5884704589844,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.157367475774663e-07,2.698298941054833e-13,2.1573647757122682e-07,-4.936462119076168e-07,0.0,0.0,0.0,-1.2151722330600023e-06,60.0,-0.0108321737498044,-0.0,-3.172838883714734e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-3.5563052502851627e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-3.744961285523374e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-2.766015541610933e-11,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-3.744961285523374e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,-1.776448155244026e-10,290.8307800292969,294.1499938964844,282.54998779296875,282.2122802734375,283.3808898925781,282.5884704589844,290.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.8176095618069884e-10,-4.756562749096583e-16,-3.817604843359135e-10,8.735374645851831e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0051183672621846,-0.0,-9.789541993484434e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-3.786569668928763e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-3.987440932995412e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-2.945110127994255e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-3.987440586050717e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,-1.8914700361527526e-10,290.8307800292969,294.1499938964844,282.54998779296875,282.2172241210937,283.3808898925781,282.5884704589844,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,3.812599680408368e-10,-4.8122170488959275e-16,-3.8125949619605127e-10,8.88670692589244e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007167506846599,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-3.786569668928763e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-3.987440932995412e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-2.945110127994255e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-3.987440586050717e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,-1.8914700361527526e-10,290.8307800292969,294.1499938964844,282.54998779296875,282.2172241210937,283.3808898925781,282.5884704589844,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,3.812599680408368e-10,-4.8122170488959275e-16,-3.8125949619605127e-10,8.88670692589244e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007167506846599,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.880581272459494e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.139487946337341e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.796007952416858e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.139487946337341e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.4379515295436253e-08,290.8307800292969,294.1499938964844,282.54998779296875,282.2225341796875,283.3808898925781,282.5884704589844,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2006676298788086e-08,6.504788163186685e-14,5.2006612349941874e-08,-1.1900061736014322e-07,0.0,0.0,0.0,-2.929300535470248e-07,60.0,-9.32480616029352e-05,-0.0,-1.8437727475375919e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.880581272459494e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.139487946337341e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.796007952416858e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.139487946337341e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.4379515295436253e-08,290.8307800292969,294.1499938964844,282.54998779296875,282.2225341796875,283.3808898925781,282.5884704589844,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2006676298788086e-08,6.504788163186685e-14,5.2006612349941874e-08,-1.1900061736014322e-07,0.0,0.0,0.0,-2.929300535470248e-07,60.0,-9.32480616029352e-05,-0.0,-1.8437727475375919e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.387776980114722e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.6735895981319124e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.1904936409764566e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.673589242860545e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.691306235647062e-07,290.8307800292969,294.1499938964844,282.5531616210937,282.2316589355469,283.3808898925781,282.5884704589844,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.74039290768269e-07,7.179561849549043e-13,5.740386086472427e-07,-1.3135605740899337e-06,0.0,0.0,0.0,-3.2334064599126577e-06,60.0,-0.0007903184741735,-0.0,-2.2468987187864754e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.387776980114722e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.6735895981319124e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.1904936409764566e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.673589242860545e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.691306235647062e-07,290.8307800292969,294.1499938964844,282.5531616210937,282.2316589355469,283.3808898925781,282.5884704589844,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.74039290768269e-07,7.179561849549043e-13,5.740386086472427e-07,-1.3135605740899337e-06,0.0,0.0,0.0,-3.2334064599126577e-06,60.0,-0.0007903184741735,-0.0,-2.2468987187864754e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.348069412822952e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.525678948790301e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.604054429866665e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,3.525678948790301e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,1.6724301303838729e-06,290.8307189941406,294.1499938964844,282.5623474121094,282.2478332519531,283.380859375,282.58843994140625,290.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.567244675650727e-06,4.461760821916627e-12,3.5672403555508936e-06,-8.162803169398103e-06,0.0,0.0,0.0,-2.009328454732895e-05,60.0,-0.0081763220950961,-0.0,-8.676673203707186e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.348069412822952e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.525678948790301e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.604054429866665e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,3.525678948790301e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,1.6724301303838729e-06,290.8307189941406,294.1499938964844,282.5623474121094,282.2478332519531,283.380859375,282.58843994140625,290.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.567244675650727e-06,4.461760821916627e-12,3.5672403555508936e-06,-8.162803169398103e-06,0.0,0.0,0.0,-2.009328454732895e-05,60.0,-0.0081763220950961,-0.0,-8.676673203707186e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,6.265043452913233e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,6.59739328057185e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.872812269240967e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,6.59739328057185e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,3.129518972855294e-06,290.8307189941406,294.1499938964844,282.5691223144531,282.2583923339844,283.380859375,282.58843994140625,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.6751977101375815e-06,8.34901852514447e-12,6.6751895246852655e-06,-1.5274606994353235e-05,0.0,0.0,0.0,-3.759950050152838e-05,60.0,-0.0198704861104488,-0.0,-3.038172578101461e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.054273297995678e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.1102008556918008e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,8.199904755201715e-07,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.110200742004963e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,5.266314019536367e-06,290.8306884765625,294.1499938964844,282.5772399902344,282.2705383300781,283.3808288574219,282.58843994140625,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232988981646486e-05,1.4049726659859374e-11,1.123297533922596e-05,-2.5703999199322425e-05,0.0,0.0,0.0,-6.327225128188729e-05,60.0,-0.0373496785759925,-0.0,-8.603413120811254e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.4270652829727624e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.555816990934545e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.8877176444220824e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.555816990934545e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,1.2123693522880783e-05,290.8306884765625,294.1499938964844,282.5974426269531,282.2994079589844,283.380859375,282.5885925292969,290.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.585981019365136e-05,3.234428003207057e-11,2.585977745184209e-05,-5.917389717069455e-05,0.0,0.0,0.0,-0.0001456609898013,60.0,-0.0951186642050743,-0.0,-4.5596047770768416e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.4270652829727624e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.555816990934545e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.8877176444220824e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.555816990934545e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,1.2123693522880783e-05,290.8306884765625,294.1499938964844,282.5974426269531,282.2994079589844,283.380859375,282.5885925292969,290.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.585981019365136e-05,3.234428003207057e-11,2.585977745184209e-05,-5.917389717069455e-05,0.0,0.0,0.0,-0.0001456609898013,60.0,-0.0951186642050743,-0.0,-4.5596047770768416e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.72449028166011e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.975116553396219e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.674603931358433e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.975116553396219e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.3599806809215806e-05,290.8307800292969,294.1499938964844,282.62255859375,282.3339538574219,283.3810119628906,282.5892639160156,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338498112978414e-05,6.296107385450611e-11,5.033843626733869e-05,-0.0001151873293565,0.0,0.0,0.0,-0.0002835424966178,60.0,-0.1967317312955856,-0.0,-1.7277233810286674e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.72449028166011e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.975116553396219e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.674603931358433e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.975116553396219e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.3599806809215806e-05,290.8307800292969,294.1499938964844,282.62255859375,282.3339538574219,283.3810119628906,282.5892639160156,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338498112978414e-05,6.296107385450611e-11,5.033843626733869e-05,-0.0001151873293565,0.0,0.0,0.0,-0.0002835424966178,60.0,-0.1967317312955856,-0.0,-1.7277233810286674e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.255148713942617e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693071322340984e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,6.420672434614971e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.693070412846282e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,4.123618055018597e-05,290.8310852050781,294.1499938964844,282.6522216796875,282.3737487792969,283.3815002441406,282.59130859375,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.795717440079898e-05,1.1001272809396667e-10,8.795705798547715e-05,-0.000201268310775,0.0,0.0,0.0,-0.0004954378819093,60.0,-0.358862429857254,-0.0,-5.274898851048704e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.255148713942617e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693071322340984e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,6.420672434614971e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.693070412846282e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,4.123618055018597e-05,290.8310852050781,294.1499938964844,282.6522216796875,282.3737487792969,283.3815002441406,282.59130859375,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.795717440079898e-05,1.1001272809396667e-10,8.795705798547715e-05,-0.000201268310775,0.0,0.0,0.0,-0.0004954378819093,60.0,-0.358862429857254,-0.0,-5.274898851048704e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.3304711501405109e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.4010503946337847e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.0348109753977042e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010503946337847e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,6.645979010500014e-05,290.8319091796875,294.1499938964844,282.68603515625,282.4183654785156,283.38262939453125,282.59588623046875,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596213286,1.7730629464640652e-10,0.0001417594467056,-0.0003243818355258,0.0,0.0,0.0,-0.0007984919357113,60.0,-0.5969664454460144,-0.0,-1.37017241996773e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.3304711501405109e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.4010503946337847e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.0348109753977042e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010503946337847e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,6.645979010500014e-05,290.8319091796875,294.1499938964844,282.68603515625,282.4183654785156,283.38262939453125,282.59588623046875,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596213286,1.7730629464640652e-10,0.0001417594467056,-0.0003243818355258,0.0,0.0,0.0,-0.0007984919357113,60.0,-0.5969664454460144,-0.0,-1.37017241996773e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.6468669855385087e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.7342305000056513e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.2808966857846826e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.734230318106711e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,8.226441423175856e-05,290.83258056640625,294.1499938964844,282.70440673828125,282.4423217773437,283.3835754394531,282.5994567871094,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754712575348,2.1947116346510143e-10,0.000175471039256,-0.0004015224403701,0.0,0.0,0.0,-0.0009883800521492,60.0,-0.7462027668952942,-0.0,-2.0993329297169794e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,2.0109278921154328e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,2.117604344675783e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.5640553101547994e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,2.1176041627768427e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001004500154522,290.8334655761719,294.1499938964844,282.7236633300781,282.46734619140625,283.3847351074219,282.6038513183594,290.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142615849152,2.6798824270812805e-10,0.0002142613084288,-0.0004902844084426,0.0,0.0,0.0,-0.0012068753130733,60.0,-0.919973850250244,-0.0,-3.130093517711429e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,2.885298636101652e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.038358954654541e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.244121424155309e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,3.038358954654541e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001441266504116,290.83563232421875,294.1499938964844,282.7647399902344,282.520263671875,283.38739013671875,282.6136779785156,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074248961638,3.8451247741377865e-10,0.0003074244887102,-0.000703465368133,0.0,0.0,0.0,-0.0017316389130428,60.0,-1.3390790224075315,-0.0,-6.443856559457117e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,2.885298636101652e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.038358954654541e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.244121424155309e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,3.038358954654541e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001441266504116,290.83563232421875,294.1499938964844,282.7647399902344,282.520263671875,283.38739013671875,282.6136779785156,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074248961638,3.8451247741377865e-10,0.0003074244887102,-0.000703465368133,0.0,0.0,0.0,-0.0017316389130428,60.0,-1.3390790224075315,-0.0,-6.443856559457117e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,3.94602793676313e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.155357964918949e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,3.069133163080551e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.155357964918949e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001971122692339,290.837646484375,294.1499938964844,282.808837890625,282.57666015625,283.3891906738281,282.6212463378906,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194933862891,5.249195522694095e-10,0.0004194928624201,-0.0009605293162167,0.0,0.0,0.0,-0.0023630370851606,60.0,-1.8592315912246704,-0.0,-1.2052706388487875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,3.94602793676313e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.155357964918949e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,3.069133163080551e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.155357964918949e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001971122692339,290.837646484375,294.1499938964844,282.808837890625,282.57666015625,283.3891906738281,282.6212463378906,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194933862891,5.249195522694095e-10,0.0004194928624201,-0.0009605293162167,0.0,0.0,0.0,-0.0023630370851606,60.0,-1.8592315912246704,-0.0,-1.2052706388487875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.002246952150017e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.4798015197739e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.001748599577695e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.4798015197739e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0004496808978728,290.8383178710937,294.1499938964844,282.8555908203125,282.6361083984375,283.387451171875,282.624267578125,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569259519688,6.889989134784003e-10,0.0005569252534769,-0.0012544638011604,0.0,0.0,0.0,-0.0031497147865593,60.0,-2.48830509185791,-0.0,-6.27286809162797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.002246952150017e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.4798015197739e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.001748599577695e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.4798015197739e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0004496808978728,290.8383178710937,294.1499938964844,282.8555908203125,282.6361083984375,283.387451171875,282.624267578125,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569259519688,6.889989134784003e-10,0.0005569252534769,-0.0012544638011604,0.0,0.0,0.0,-0.0031497147865593,60.0,-2.48830509185791,-0.0,-6.27286809162797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.00244849617593e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.480013250140472e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,7.0019050326664e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.480013250140472e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004496909386944,290.837646484375,294.1499938964844,282.9046325683594,282.6981811523437,283.3824157714844,282.6277160644531,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545905536971,8.894582292917616e-10,0.0007545896805822,-0.0015838093822821,0.0,0.0,0.0,-0.0042340364307165,60.0,-3.2786896228790283,-0.0,-6.27314804546586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.00244849617593e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.480013250140472e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,7.0019050326664e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.480013250140472e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004496909386944,290.837646484375,294.1499938964844,282.9046325683594,282.6981811523437,283.3824157714844,282.6277160644531,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545905536971,8.894582292917616e-10,0.0007545896805822,-0.0015838093822821,0.0,0.0,0.0,-0.0042340364307165,60.0,-3.2786896228790283,-0.0,-6.27314804546586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,8.946350862970576e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.420939750270918e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,6.958274025237188e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.420939750270918e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0004468887636903,290.83721923828125,294.1499938964844,282.9299011230469,282.73004150390625,283.3790283203125,282.6300048828125,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008643173496238,9.944728374122747e-10,0.0008643163600936,-0.0017501669935882,0.0,0.0,0.0,-0.0048328912816941,60.0,-3.793208599090576,-0.0,-6.195210744408541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.006394247990102e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.484168549533932e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.004974031588063e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.484168549533932e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.000449888058938,290.83740234375,294.1499938964844,282.9555969238281,282.76239013671875,283.3757019042969,282.6327209472656,290.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000857139006257,1.0409011430567712e-09,0.0008571379585191,-0.001879405695945,0.0,0.0,0.0,-0.004818067420274,60.0,-4.164302825927734,-0.0,-6.278647646240644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.010794019559398e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.488801879342644e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.008396642049775e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.488801879342644e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004501078510656,290.83404541015625,294.1499938964844,283.0080871582031,282.8283386230469,283.3690795898437,282.6395874023437,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009467924828641,1.1850354031395227e-09,0.0009467913187108,-0.0021686821710318,0.0,0.0,0.0,-0.0053339754231274,60.0,-4.731512546539307,-0.0,-6.284782472221195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.010794019559398e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.488801879342644e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.008396642049775e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.488801879342644e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004501078510656,290.83404541015625,294.1499938964844,283.0080871582031,282.8283386230469,283.3690795898437,282.6395874023437,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009467924828641,1.1850354031395227e-09,0.0009467913187108,-0.0021686821710318,0.0,0.0,0.0,-0.0053339754231274,60.0,-4.731512546539307,-0.0,-6.284782472221195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.019778372021392e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.498262807028368e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.015383744146675e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.498262079432608e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0004505566030275,290.830810546875,294.1499938964844,283.061767578125,282.8955383300781,283.3634033203125,282.6492004394531,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009258757927455,1.2750442923703531e-09,0.0009258745121769,-0.0024262317456305,0.0,0.0,0.0,-0.00526958797127,60.0,-4.783106327056885,-0.0,-6.297319998793682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.019778372021392e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.498262807028368e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.015383744146675e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.498262079432608e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0004505566030275,290.830810546875,294.1499938964844,283.061767578125,282.8955383300781,283.3634033203125,282.6492004394531,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009258757927455,1.2750442923703531e-09,0.0009258745121769,-0.0024262317456305,0.0,0.0,0.0,-0.00526958797127,60.0,-4.783106327056885,-0.0,-6.297319998793682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.025775943882763e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.50457833823748e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.020049088168889e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.50457833823748e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004508561978582,290.8275756835937,294.1499938964844,283.1162109375,282.9635925292969,283.3588256835937,282.6620483398437,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963021147996,1.419655615286785e-09,0.0009963007178157,-0.0027359882369637,0.0,0.0,0.0,-0.0056890659034252,60.0,-4.808178424835205,-0.0,-6.305696587105558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
