time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.025775943882763e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.50457833823748e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.020049088168889e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.50457833823748e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004508561978582,290.8275756835937,294.1499938964844,283.1162109375,282.9635925292969,283.3588256835937,282.6620483398437,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963021147996,1.419655615286785e-09,0.0009963007178157,-0.0027359882369637,0.0,0.0,0.0,-0.0056890659034252,60.0,-4.808178424835205,-0.0,-6.305696587105558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.032741945702584e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.5119139587041e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.02546676620841e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.511913231108338e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0004512041632551,290.82574462890625,294.1499938964844,283.1469116210937,283.0018920898437,283.3565673828125,282.6707763671875,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624355589039,1.471769595084993e-09,0.0009624341037124,-0.0029068614821881,0.0,0.0,0.0,-0.0055424273014068,60.0,-4.791058540344238,-0.0,-6.315432443670943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.037495328811929e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.516919817542656e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.029164407867938e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.516919089946896e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0004514416214078,290.8243103027344,294.1499938964844,283.17108154296875,283.0320129394531,283.3551025390625,282.6786499023437,290.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629420237615,1.5309916667760604e-09,0.0009629405103623,-0.0030620489269495,0.0,0.0,0.0,-0.005571786314249,60.0,-4.77548885345459,-0.0,-6.322081702592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.043514728546144e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.523257904220372e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,7.033845031401142e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.523257176624612e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0004517422930803,290.8226928710937,294.1499938964844,283.1985168457031,283.0661926269531,283.35369873046875,282.6888122558594,290.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635832393541,1.6059715779448423e-09,0.0009635816095396,-0.0032585284207016,0.0,0.0,0.0,-0.0056089567951858,60.0,-4.75897216796875,-0.0,-6.330504476181886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,9.050158405443652e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.530254465062173e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,7.039013144094497e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.53025373746641e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.000452074164059,290.821044921875,294.1499938964844,283.2259521484375,283.100341796875,283.3525390625,282.7001342773437,290.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642910445109,1.688741924077419e-09,0.0009642893564887,-0.0034754218067973,0.0,0.0,0.0,-0.0056499894708395,60.0,-4.743242263793945,-0.0,-6.339809033306666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.065752965398131e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.546675573801622e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.051142165437341e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.546675573801622e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004528531280811,290.8177795410156,294.1499938964844,283.2804870605469,283.16815185546875,283.35089111328125,282.7272033691406,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.8830144110637548e-09,0.0009659506031312,-0.0039844955317676,0.0,0.0,0.0,-0.005746298469603,60.0,-4.713236331939697,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.065752965398131e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.546675573801622e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.051142165437341e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.546675573801622e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004528531280811,290.8177795410156,294.1499938964844,283.2804870605469,283.16815185546875,283.35089111328125,282.7272033691406,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.8830144110637548e-09,0.0009659506031312,-0.0039844955317676,0.0,0.0,0.0,-0.005746298469603,60.0,-4.713236331939697,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.084714838536456e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.566643711877988e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,7.065889803925529e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.566642984282224e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004538003122434,290.8144836425781,294.1499938964844,283.3343200683594,283.2350158691406,283.35028076171875,282.76177978515625,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679726790636,2.119242337172977e-09,0.0009679705835878,-0.004603506065905,0.0,0.0,0.0,-0.0058634071610867,60.0,-4.685278415679932,-0.0,-6.388314233163328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.084714838536456e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.566643711877988e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,7.065889803925529e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.566642984282224e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004538003122434,290.8144836425781,294.1499938964844,283.3343200683594,283.2350158691406,283.35028076171875,282.76177978515625,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679726790636,2.119242337172977e-09,0.0009679705835878,-0.004603506065905,0.0,0.0,0.0,-0.0058634071610867,60.0,-4.685278415679932,-0.0,-6.388314233163328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.1068577603437e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,9.58996097324416e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,7.083111995598301e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,9.58996097324416e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0004549064033199,290.8111572265625,294.1499938964844,283.38702392578125,283.3004150390625,283.3505249023437,282.8033752441406,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703317773528,2.3951034489044787e-09,0.0009703293908387,-0.0053263646550476,0.0,0.0,0.0,-0.0060001625679433,60.0,-4.6591901779174805,-0.0,-6.419492848408481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.1068577603437e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,9.58996097324416e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,7.083111995598301e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,9.58996097324416e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0004549064033199,290.8111572265625,294.1499938964844,283.38702392578125,283.3004150390625,283.3505249023437,282.8033752441406,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703317773528,2.3951034489044787e-09,0.0009703293908387,-0.0053263646550476,0.0,0.0,0.0,-0.0060001625679433,60.0,-4.6591901779174805,-0.0,-6.419492848408481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.1319227067288e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,9.616355964681134e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,7.102607196429744e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.616355237085372e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004561584501061,290.8078308105469,294.1499938964844,283.43829345703125,283.3639831542969,283.3516845703125,282.8539733886719,290.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730022866278,2.7073656649889703e-09,0.0009729996090754,-0.0061445971950888,0.0,0.0,0.0,-0.0061549651436507,60.0,-4.635464191436768,-0.0,-6.454877166106598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.1319227067288e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,9.616355964681134e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,7.102607196429744e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.616355237085372e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004561584501061,290.8078308105469,294.1499938964844,283.43829345703125,283.3639831542969,283.3516845703125,282.8539733886719,290.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730022866278,2.7073656649889703e-09,0.0009729996090754,-0.0061445971950888,0.0,0.0,0.0,-0.0061549651436507,60.0,-4.635464191436768,-0.0,-6.454877166106598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.145359217654914e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,9.630505519453436e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,7.113058381946757e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,9.630504791857676e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0004568296426441,290.80615234375,294.1499938964844,283.4632263183594,283.3948974609375,283.35260009765625,282.8826599121094,290.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744339622557,2.8747659808203707e-09,0.0009744311100803,-0.0065832375548779,0.0,0.0,0.0,-0.0062379529699683,60.0,-4.624430179595947,-0.0,-6.473886315916388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.159187902696432e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.645067621022464e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,7.123813702492043e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.6450668934267e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0004575203929562,290.8044738769531,294.1499938964844,283.4876708984375,283.4251708984375,283.35369873046875,282.9131164550781,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975907256361,3.047043284354345e-09,0.000975904171355,-0.0070346537977457,0.0,0.0,0.0,-0.0063233580440282,60.0,-4.613840103149414,-0.0,-6.493478110769503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.18769947020337e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.67509113252163e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.14598863851279e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.67509113252163e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0004589446180034,290.8011169433594,294.1499938964844,283.53485107421875,283.4836120605469,283.35650634765625,282.9796142578125,290.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402247372719102e-09,0.0009789416799321,-0.0079653766006231,0.0,0.0,0.0,-0.0064994483254849,60.0,-4.594137668609619,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.18769947020337e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.67509113252163e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.14598863851279e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.67509113252163e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0004589446180034,290.8011169433594,294.1499938964844,283.53485107421875,283.4836120605469,283.35650634765625,282.9796142578125,290.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402247372719102e-09,0.0009789416799321,-0.0079653766006231,0.0,0.0,0.0,-0.0064994483254849,60.0,-4.594137668609619,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.21650425880216e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.70542459981516e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,7.168392767198384e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.7054238722194e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0004603834822773,290.7977294921875,294.1499938964844,283.57940673828125,283.5387878417969,283.360107421875,283.052490234375,290.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820141131058,3.761113642752889e-09,0.0009820103878155,-0.0089056743308901,0.0,0.0,0.0,-0.0066773542203009,60.0,-4.5762858390808105,-0.0,-6.575000810471465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.21650425880216e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.70542459981516e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,7.168392767198384e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.7054238722194e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0004603834822773,290.7977294921875,294.1499938964844,283.57940673828125,283.5387878417969,283.360107421875,283.052490234375,290.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820141131058,3.761113642752889e-09,0.0009820103878155,-0.0089056743308901,0.0,0.0,0.0,-0.0066773542203009,60.0,-4.5762858390808105,-0.0,-6.575000810471465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.244539251085372e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.734946070238948e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,7.19019808457233e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,9.734946070238948e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004617838712874,290.7943420410156,294.1499938964844,283.6210021972656,283.5902404785156,283.36431884765625,283.1289978027344,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850012138485,4.110380924515766e-09,0.0009849971393123,-0.0098207993432879,0.0,0.0,0.0,-0.0068505019880831,60.0,-4.559810638427734,-0.0,-6.615059788828148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.244539251085372e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.734946070238948e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,7.19019808457233e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,9.734946070238948e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004617838712874,290.7943420410156,294.1499938964844,283.6210021972656,283.5902404785156,283.36431884765625,283.1289978027344,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850012138485,4.110380924515766e-09,0.0009849971393123,-0.0098207993432879,0.0,0.0,0.0,-0.0068505019880831,60.0,-4.559810638427734,-0.0,-6.615059788828148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.261591912945732e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.752903861226514e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,7.203461427707225e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.752903861226514e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0004626357113011,290.79217529296875,294.1499938964844,283.6458740234375,283.6210327148437,283.3674011230469,283.1790466308594,290.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868182241916,4.322832758418826e-09,0.0009868139168247,-0.0103774378076195,0.0,0.0,0.0,-0.0069558238610625,60.0,-4.550013542175293,-0.0,-6.63948682699811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,9.270737064071e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.762533591128886e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,7.21057367627509e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.762533591128886e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004630924959201,290.7909545898437,294.1499938964844,283.6592102050781,283.6375732421875,283.36920166015625,283.20721435546875,290.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098779250402,4.436761180670601e-09,0.0009877880802378,-0.0106759341433644,0.0,0.0,0.0,-0.0070123029872775,60.0,-4.544676303863525,-0.0,-6.652604156442976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.28275694604963e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,9.77519157459028e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,7.219922554213554e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.77519084699452e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,0.0004636929370462,290.78924560546875,294.1499938964844,283.6769714355469,283.6595153808594,283.3718566894531,283.24609375,290.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890733053907,4.5865125031241405e-09,0.0009890687651932,-0.0110682835802435,0.0,0.0,0.0,-0.0070865419693291,60.0,-4.537535190582275,-0.0,-6.669866081665532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.29396483115852e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,9.786993905436248e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.228639879031107e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,9.786993905436248e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004642528074327,290.7875366210937,294.1499938964844,283.6937255859375,283.6802673339844,283.3746643066406,283.284423828125,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990267493762,4.726143476574407e-09,0.0009902627207338,-0.0114341145381331,0.0,0.0,0.0,-0.0071557634510099,60.0,-4.530605792999268,-0.0,-6.685981190912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.313096234109251e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,9.8071395768784e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,7.243519939947873e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.8071395768784e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0004652084317058,290.7840881347656,294.1499938964844,283.7240905761719,283.7178955078125,283.3805847167969,283.3586120605469,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923060424625,4.964485267322516e-09,0.0009923010366037,-0.0120585532858967,0.0,0.0,0.0,-0.0072739203460514,60.0,-4.517253875732422,-0.0,-6.71353390657714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.313096234109251e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,9.8071395768784e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,7.243519939947873e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.8071395768784e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0004652084317058,290.7840881347656,294.1499938964844,283.7240905761719,283.7178955078125,283.3805847167969,283.3586120605469,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923060424625,4.964485267322516e-09,0.0009923010366037,-0.0120585532858967,0.0,0.0,0.0,-0.0072739203460514,60.0,-4.517253875732422,-0.0,-6.71353390657714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.327251609647648e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.822046558838338e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.254529919009656e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.822045831242576e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0004659155383706,290.7806396484375,294.1499938964844,283.75,283.75,283.38690185546875,283.4272766113281,290.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140838421624494e-09,0.000993809197098,-0.012520576827228,0.0,0.0,0.0,-0.0073613473214209,60.0,-4.504501819610596,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.327251609647648e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.822046558838338e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.254529919009656e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.822045831242576e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0004659155383706,290.7806396484375,294.1499938964844,283.75,283.75,283.38690185546875,283.4272766113281,290.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140838421624494e-09,0.000993809197098,-0.012520576827228,0.0,0.0,0.0,-0.0073613473214209,60.0,-4.504501819610596,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.338372183265164e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.833757212618366e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,7.263179577421397e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,9.833757212618366e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,0.0004664710431825,290.7772216796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3935241699219,283.4902648925781,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279383596956677e-09,0.0009949939558282,-0.0128835430368781,0.0,0.0,0.0,-0.0074300300329923,60.0,-4.492001056671143,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.338372183265164e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.833757212618366e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,7.263179577421397e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,9.833757212618366e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,0.0004664710431825,290.7772216796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3935241699219,283.4902648925781,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279383596956677e-09,0.0009949939558282,-0.0128835430368781,0.0,0.0,0.0,-0.0074300300329923,60.0,-4.492001056671143,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.34962517931126e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,7.271931099239737e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.845606837188824e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0004670331545639,290.77374267578125,294.1499938964844,283.79736328125,283.79736328125,283.4004821777344,283.5469665527344,290.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.479475021362305,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.34962517931126e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,7.271931099239737e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.845606837188824e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0004670331545639,290.77374267578125,294.1499938964844,283.79736328125,283.79736328125,283.4004821777344,283.5469665527344,290.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.479475021362305,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.355275687994435e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.851557115325704e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,7.276325777638704e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,9.851556387729944e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0004673154035117,290.77203369140625,294.1499938964844,283.80926513671875,283.80926513671875,283.4040832519531,283.5733337402344,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.4731764793396,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.360937838209792e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,7.280729914782569e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,9.857519034994766e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0004675982345361,290.7702941894531,294.1499938964844,283.8211669921875,283.8211669921875,283.4077453613281,283.5985412597656,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.46685791015625,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,7.289552740985528e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.869464702205732e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0004681648861151,290.7668151855469,294.1499938964844,283.8450012207031,283.8450012207031,283.41534423828125,283.6458740234375,290.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454171180725098,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,7.289552740985528e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.869464702205732e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0004681648861151,290.7668151855469,294.1499938964844,283.8450012207031,283.8450012207031,283.41534423828125,283.6458740234375,290.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454171180725098,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,9.383625001646578e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.8814103694167e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,7.298375567188486e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.8814103694167e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0004687315085902,290.7633361816406,294.1499938964844,283.8687438964844,283.8687438964844,283.4232177734375,283.6895446777344,290.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441442489624023,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,9.383625001646578e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.8814103694167e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,7.298375567188486e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.8814103694167e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0004687315085902,290.7633361816406,294.1499938964844,283.8687438964844,283.8687438964844,283.4232177734375,283.6895446777344,290.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441442489624023,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.394937660545112e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0004692965885624,290.7598571777344,294.1499938964844,283.8923645019531,283.8923645019531,283.431396484375,283.73016357421875,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428702354431152,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.394937660545112e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0004692965885624,290.7598571777344,294.1499938964844,283.8923645019531,283.8923645019531,283.431396484375,283.73016357421875,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428702354431152,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
