time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.403043804923072e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.9018587206956e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004697015101555,290.7573547363281,294.1499938964844,283.90924072265625,283.90924072265625,283.4374389648437,283.7576904296875,290.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419539451599121,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,9.406182653037833e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.905164915835484e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,9.905164915835484e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.000469858321594,290.7563781738281,294.1499938964844,283.915771484375,283.915771484375,283.4398498535156,283.76806640625,290.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415981769561768,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.411772771272808e-05,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,7.320268196053803e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.91105116554536e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0004701375437434,290.754638671875,294.1499938964844,283.9273986816406,283.9273986816406,283.4441833496094,283.7861328125,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409636974334717,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.41732942010276e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.916902490658686e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.324590114876628e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.916901763062924e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0004704151069745,290.7528991699219,294.1499938964844,283.9389343261719,283.9389343261719,283.4485778808594,283.8036499023437,290.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.40330982208252,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.428331395611168e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.928488725563513e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.92848799796775e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0004709647037088,290.7493896484375,294.1499938964844,283.9617614746094,283.9617614746094,283.4575500488281,283.8371887207031,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390722751617432,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.428331395611168e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.928488725563513e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.92848799796775e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0004709647037088,290.7493896484375,294.1499938964844,283.9617614746094,283.9617614746094,283.4575500488281,283.8371887207031,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390722751617432,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,7.341570744756609e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.93989233393222e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0004715056857094,290.7458801269531,294.1499938964844,283.98419189453125,283.98419189453125,283.4667663574219,283.86895751953125,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378248691558838,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,7.341570744756609e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.93989233393222e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0004715056857094,290.7458801269531,294.1499938964844,283.98419189453125,283.98419189453125,283.4667663574219,283.86895751953125,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378248691558838,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.449777280678973e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,7.349827501457185e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.951071842806414e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004720359575003,290.7424011230469,294.1499938964844,284.0061950683594,284.0061950683594,283.4762268066406,283.89910888671875,290.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365919589996338,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.449777280678973e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,7.349827501457185e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.951071842806414e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004720359575003,290.7424011230469,294.1499938964844,284.0061950683594,284.0061950683594,283.4762268066406,283.89910888671875,290.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365919589996338,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.460146247874944e-05,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.96199087239802e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.961990144802256e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004725538892671,290.7388916015625,294.1499938964844,284.02764892578125,284.02764892578125,283.4859313964844,283.92779541015625,290.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353764057159424,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.460146247874944e-05,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.96199087239802e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.961990144802256e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004725538892671,290.7388916015625,294.1499938964844,284.02764892578125,284.02764892578125,283.4859313964844,283.92779541015625,290.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353764057159424,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.465226321481168e-05,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.967340884031728e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,7.361843745457008e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0004728076746687,290.73712158203125,294.1499938964844,284.03814697265625,284.03814697265625,283.4908447265625,283.941650390625,290.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347763538360596,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.470226359553636e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.972605766961352e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.365732017206028e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.97260503936559e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0004730574146378,290.7353820800781,294.1499938964844,284.04852294921875,284.04852294921875,283.495849609375,283.95513916015625,290.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341819763183594,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,9.479974687565118e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.982871415559202e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.982871415559202e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.000473544379929,290.7318420410156,294.1499938964844,284.0687255859375,284.0687255859375,283.5059509277344,283.9812927246094,290.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.33011531829834,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,9.479974687565118e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.982871415559202e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.982871415559202e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.000473544379929,290.7318420410156,294.1499938964844,284.0687255859375,284.0687255859375,283.5059509277344,283.9812927246094,290.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.33011531829834,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,9.48935849010013e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.0004740131262224,290.72833251953125,294.1499938964844,284.0882263183594,284.0882263183594,283.5162048339844,284.0063171386719,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318669319152832,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,9.48935849010013e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.0004740131262224,290.72833251953125,294.1499938964844,284.0882263183594,284.0882263183594,283.5162048339844,284.0063171386719,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318669319152832,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,9.49836176005192e-05,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001000223346636,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,7.387615187326446e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004744628677144,290.72479248046875,294.1499938964844,284.1069641113281,284.1069641113281,283.52667236328125,284.0301208496094,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272545676784148e-09,0.001012037624605,-0.0181046873331069,0.0,0.0,0.0,-0.0084181278944015,60.0,-4.307543277740479,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,9.49836176005192e-05,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001000223346636,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,7.387615187326446e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004744628677144,290.72479248046875,294.1499938964844,284.1069641113281,284.1069641113281,283.52667236328125,284.0301208496094,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272545676784148e-09,0.001012037624605,-0.0181046873331069,0.0,0.0,0.0,-0.0084181278944015,60.0,-4.307543277740479,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,9.505257912678644e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001000949559966,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,7.392979023279622e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001000949559966,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0004748073406517,290.72198486328125,294.1499938964844,284.1213073730469,284.1213073730469,283.5351257324219,284.0484313964844,290.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.3584573989649e-09,0.001012772321701,-0.0183297041803598,0.0,0.0,0.0,-0.0084607182070612,60.0,-4.298876762390137,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,9.506937203695998e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,7.394285057671368e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0001001126365736,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0004748912178911,290.7212829589844,294.1499938964844,284.12481689453125,284.12481689453125,283.5372314453125,284.0528869628906,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296740531921387,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,9.511041571386158e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0001001558557618,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.39747702027671e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001001558557618,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0004750962252728,290.7195129394531,294.1499938964844,284.1334228515625,284.1334228515625,283.5426025390625,284.0638122558594,290.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.291491508483887,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,9.515029523754492e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001001978525891,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,7.400578761007637e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0001001978525891,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0004752954409923,290.7177429199219,294.1499938964844,284.1417541503906,284.1417541503906,283.5479736328125,284.074462890625,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.286334991455078,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,9.522637265035884e-05,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001002779681584,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0004756754788104,290.7142333984375,294.1499938964844,284.1577453613281,284.1577453613281,283.55877685546875,284.094970703125,290.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276313304901123,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,9.522637265035884e-05,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001002779681584,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0004756754788104,290.7142333984375,294.1499938964844,284.1577453613281,284.1577453613281,283.55877685546875,284.094970703125,290.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276313304901123,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.529706585453825e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001003524084808,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0004760285664815,290.710693359375,294.1499938964844,284.17266845703125,284.17266845703125,283.5697021484375,284.1142578125,290.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266765117645264,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.529706585453825e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001003524084808,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0004760285664815,290.710693359375,294.1499938964844,284.17266845703125,284.17266845703125,283.5697021484375,284.1142578125,290.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266765117645264,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.53622948145494e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,7.417068263748661e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004763544420711,290.7071533203125,294.1499938964844,284.1864624023437,284.1864624023437,283.5806884765625,284.1323547363281,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257696628570557,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.53622948145494e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,7.417068263748661e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004763544420711,290.7071533203125,294.1499938964844,284.1864624023437,284.1864624023437,283.5806884765625,284.1323547363281,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257696628570557,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.54216520767659e-05,297.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001004836085485,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,7.42168485885486e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.000476650922792,290.70361328125,294.1499938964844,284.1990966796875,284.1990966796875,283.5917053222656,284.14923095703125,290.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249142169952393,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.54216520767659e-05,297.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001004836085485,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,7.42168485885486e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.000476650922792,290.70361328125,294.1499938964844,284.1990966796875,284.1990966796875,283.5917053222656,284.14923095703125,290.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249142169952393,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.544937347527592e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.423840725095943e-05,296.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0001005127924145,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0004767893697135,290.70184326171875,294.1499938964844,284.2049560546875,284.2049560546875,283.59722900390625,284.1571960449219,290.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.245080947875977,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,9.547540685161948e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,7.42586562409997e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001005402082228,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0004769194347318,290.7000732421875,294.1499938964844,284.21051025390625,284.21051025390625,283.6027526855469,284.164794921875,290.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.2411627769470215,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,9.552253322908656e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,7.429530523950234e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001005898375296,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004771548265125,290.696533203125,294.1499938964844,284.2205810546875,284.2205810546875,283.6138000488281,284.1790466308594,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913082897325e-09,0.0010177786462008,-0.0198630448430776,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.233802318572998,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,9.552253322908656e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,7.429530523950234e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001005898375296,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004771548265125,290.696533203125,294.1499938964844,284.2205810546875,284.2205810546875,283.6138000488281,284.1790466308594,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913082897325e-09,0.0010177786462008,-0.0198630448430776,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.233802318572998,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,7.432749407598749e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0001006334132398,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004773615510202,290.6929931640625,294.1499938964844,284.22930908203125,284.22930908203125,283.62481689453125,284.1920166015625,290.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.22703742980957,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,7.432749407598749e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0001006334132398,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004773615510202,290.6929931640625,294.1499938964844,284.22930908203125,284.22930908203125,283.62481689453125,284.1920166015625,290.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.22703742980957,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.559834143146873e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001006696620606,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,7.435426960000768e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001006696620606,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0004775334964506,290.689453125,294.1499938964844,284.236572265625,284.236572265625,283.6357727050781,284.20361328125,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038345988836681e-09,0.001018586102873,-0.0201103556901216,0.0,0.0,0.0,-0.0087977685034275,60.0,-4.220996379852295,-0.0,-7.073949603864095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.559834143146873e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001006696620606,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,7.435426960000768e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001006696620606,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0004775334964506,290.689453125,294.1499938964844,284.236572265625,284.236572265625,283.6357727050781,284.20361328125,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038345988836681e-09,0.001018586102873,-0.0201103556901216,0.0,0.0,0.0,-0.0087977685034275,60.0,-4.220996379852295,-0.0,-7.073949603864095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,9.56239746301435e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0001006966631393,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,7.437420572387055e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001006966558634,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0004776615533046,290.68634033203125,294.1499938964844,284.2417297363281,284.2417297363281,283.6453552246094,284.212646484375,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.070279555738581e-09,0.001018859213218,-0.0201939884573221,0.0,0.0,0.0,-0.0088135991245508,60.0,-4.216246604919434,-0.0,-7.077743191530318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
