time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,9.524168854113668e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001002940916805,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0004757519636768,290.6139221191406,294.1499938964844,284.25,284.0375061035156,283.8337097167969,284.2499389648437,290.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.148779392242432,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001002712961053,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0001002712961053,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0004756438138429,290.6121826171875,294.1499938964844,284.25,284.0303649902344,283.83746337890625,284.2499389648437,290.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146777629852295,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.5175979367923e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0004754237597808,290.60870361328125,294.1499938964844,284.25,284.0162658691406,283.8448181152344,284.2499694824219,290.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142740726470947,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.5175979367923e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0004754237597808,290.60870361328125,294.1499938964844,284.25,284.0162658691406,283.8448181152344,284.2499694824219,290.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142740726470947,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,9.5131246780511e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004752003005705,290.6052551269531,294.1499938964844,284.25,284.0025329589844,283.85205078125,284.2499694824219,290.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138674259185791,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,9.5131246780511e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004752003005705,290.6052551269531,294.1499938964844,284.25,284.0025329589844,283.85205078125,284.2499694824219,290.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138674259185791,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0004749729996547,290.6017761230469,294.1499938964844,284.25,283.9892578125,283.8591613769531,284.2499694824219,290.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134577751159668,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0004749729996547,290.6017761230469,294.1499938964844,284.25,283.9892578125,283.8591613769531,284.2499694824219,290.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134577751159668,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.503979526925832e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0004747434577438,290.59832763671875,294.1499938964844,284.25,283.9764709472656,283.8661193847656,284.2499694824219,290.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130461692810059,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.503979526925832e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0004747434577438,290.59832763671875,294.1499938964844,284.25,283.9764709472656,283.8661193847656,284.2499694824219,290.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130461692810059,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.000100057113741,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,7.390184327960014e-05,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0004746278282254,290.5965881347656,294.1499938964844,284.25,283.9703063964844,283.8695678710937,284.25,290.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.128397464752197,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.499343286734074e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001000326665234,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0004745118785649,290.5948791503906,294.1499938964844,284.25,283.9642944335937,283.8729858398437,284.25,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.126330852508545,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.998364839702845e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0004742793680634,290.5914306640625,294.1499938964844,284.25,283.95281982421875,283.87969970703125,284.25,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122193813323975,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.998364839702845e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0004742793680634,290.5914306640625,294.1499938964844,284.25,283.95281982421875,283.87969970703125,284.25,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122193813323975,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,9.490032971370964e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.993462299462408e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0004740467993542,290.5879821777344,294.1499938964844,284.25,283.94207763671875,283.88629150390625,284.25,290.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118057727813721,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,9.490032971370964e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.993462299462408e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0004740467993542,290.5879821777344,294.1499938964844,284.25,283.94207763671875,283.88629150390625,284.25,290.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118057727813721,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.485399641562252e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.377533620456234e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0004738153656944,290.58453369140625,294.1499938964844,284.25,283.9322204589844,283.89276123046875,284.25,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113932132720947,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.485399641562252e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.377533620456234e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0004738153656944,290.58453369140625,294.1499938964844,284.25,283.9322204589844,283.89276123046875,284.25,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113932132720947,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.983756172005088e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0004735863767564,290.5810852050781,294.1499938964844,284.25,283.9233093261719,283.89910888671875,284.25,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109828472137451,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.983756172005088e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0004735863767564,290.5810852050781,294.1499938964844,284.25,283.9233093261719,283.89910888671875,284.25,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109828472137451,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.478548599872738e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.981368930311874e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,7.372204709099606e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,9.981368202716112e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.0004734731337521,290.5793762207031,294.1499938964844,284.25,283.9192199707031,283.9022521972656,284.25,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107787609100342,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.476311242906375e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,7.370465027634054e-05,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.9790129752364e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0004733613750431,290.5776672363281,294.1499938964844,284.25,283.9154052734375,283.9053649902344,284.25,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.105758190155029,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0004731431254185,290.5742492675781,294.1499938964844,284.25,283.9085998535156,283.9114990234375,284.25,290.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101744651794434,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0004731431254185,290.5742492675781,294.1499938964844,284.25,283.9085998535156,283.9114990234375,284.25,290.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101744651794434,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.050000000745058,9.46771469898522e-05,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.050000000745058,9.969960228772834e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.0,0.050000000745058,0.0004729319480247,290.5708312988281,291.1499938964844,284.25,283.9029846191406,283.9175109863281,284.25,290.1644897460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097789287567139,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.050000000745058,9.46771469898522e-05,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.050000000745058,9.969960228772834e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.0,0.050000000745058,0.0004729319480247,290.5708312988281,291.1499938964844,284.25,283.9029846191406,283.9175109863281,284.25,290.1644897460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097789287567139,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.6343287229537964,0.050000000745058,0.0408388078212738,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.6343287229537964,0.050000000745058,0.0430052317678928,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.6343287229537964,0.050000000745058,0.0317635163664817,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.6343287229537964,0.050000000745058,0.0430052317678928,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.6343287229537964,0.050000000745058,0.2039982974529266,290.26416015625,291.1499938964844,284.25,283.9006042480469,292.57769775390625,294.609130859375,290.1844787597656,1.0,0.1096860840916633,0.0105157364159822,0.0105157364159822,1.0,1.0,-0.4318841397762298,7.452144927810878e-07,0.4318833947181701,-0.1165230646729469,0.0,0.0,0.0,10.282830238342283,60.0,406.6152038574219,-0.0,12.278521537780762,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6326004862785339,0.050000000745058,0.0476306155323982,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6326004862785339,0.050000000745058,0.0351798124611377,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6326004862785339,0.050000000745058,0.0476306155323982,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3863525390625,291.1499938964844,284.25,283.89849853515625,293.72137451171875,297.1535339355469,290.61279296875,1.0,0.1210903599858284,0.0210314728319644,0.0210314728319644,1.0,1.0,-0.4819453656673431,2.8405113425833406e-06,0.4819425046443939,-0.1309902071952819,0.0,0.0,0.0,12.503283500671388,60.0,892.2490844726562,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1672668457031,291.1499938964844,284.25,283.8949279785156,293.7270202636719,297.23992919921875,291.3115539550781,1.0,0.1406006813049316,0.0420629456639289,0.0420629456639289,1.0,1.0,-0.4866852462291717,2.563871021266096e-05,0.4866596162319183,-0.1316792070865631,0.0,0.0,0.0,20.0149040222168,60.0,880.3986206054688,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1672668457031,291.1499938964844,284.25,283.8949279785156,293.7270202636719,297.23992919921875,291.3115539550781,1.0,0.1406006813049316,0.0420629456639289,0.0420629456639289,1.0,1.0,-0.4866852462291717,2.563871021266096e-05,0.4866596162319183,-0.1316792070865631,0.0,0.0,0.0,20.0149040222168,60.0,880.3986206054688,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40997314453125,0.549941897392273,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40997314453125,0.549941897392273,0.050000000745058,0.0482432432472705,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40997314453125,0.549941897392273,0.050000000745058,0.0356322936713695,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40997314453125,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40997314453125,0.549941897392273,0.050000000745058,0.2288451641798019,291.4357604980469,291.1499938964844,284.25,283.8934631347656,293.7247314453125,297.2264709472656,291.5599060058594,1.0,0.1490086764097213,0.0525786839425563,0.0525786839425563,1.0,1.0,-0.4881466329097748,6.84554543113336e-05,0.4880781769752502,-0.1317503899335861,0.0,0.0,0.0,23.682043075561523,60.0,799.3280639648438,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.5330192446708679,0.050000000745058,0.0483815521001815,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6738586425781,291.1499938964844,284.25,283.8922119140625,293.7223205566406,297.2162170410156,291.7872314453125,1.0,0.1565757989883422,0.2420629411935806,0.2420629411935806,0.9973303079605104,1.0,-0.4895464181900024,0.030902910977602,0.4586435258388519,-0.1011512577533721,0.0,0.0,0.0,27.200702667236328,60.0,720.295654296875,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0359210409224033,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0486341826617717,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0902099609375,291.1499938964844,284.25,283.89031982421875,292.7552185058594,297.2032775878906,292.1705322265625,1.0,0.1693971455097198,0.6210314631462097,0.6210314631462097,0.9919909238815308,1.0,-0.4921029210090637,0.1818951517343521,0.3102077543735504,0.0490688681602478,0.0,0.0,0.0,33.640838623046875,60.0,445.8509521484375,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0359210409224033,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0486341826617717,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0902099609375,291.1499938964844,284.25,283.89031982421875,292.7552185058594,297.2032775878906,292.1705322265625,1.0,0.1693971455097198,0.6210314631462097,0.6210314631462097,0.9919909238815308,1.0,-0.4921029210090637,0.1818951517343521,0.3102077543735504,0.0490688681602478,0.0,0.0,0.0,33.640838623046875,60.0,445.8509521484375,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.048848733305931,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1205749511719,291.1499938964844,284.25,283.8891296386719,291.6887512207031,297.1963195800781,292.0837707519531,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.211209237575531,0.283064603805542,0.0783265531063079,0.0,0.0,0.0,39.099029541015625,60.0,-70.82061767578125,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.048848733305931,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1205749511719,291.1499938964844,284.25,283.8891296386719,291.6887512207031,297.1963195800781,292.0837707519531,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.211209237575531,0.283064603805542,0.0783265531063079,0.0,0.0,0.0,39.099029541015625,60.0,-70.82061767578125,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0490260906517505,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0213928222656,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903991699219,292.0080261230469,1.0,0.187510997056961,1.0,1.0,0.9487512111663818,1.0,-0.4960685968399048,0.2125611007213592,0.2835074961185455,0.0798921138048172,0.0,0.0,0.0,43.6096305847168,48.0,-122.02354431152344,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0490260906517505,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0213928222656,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903991699219,292.0080261230469,1.0,0.187510997056961,1.0,1.0,0.9487512111663818,1.0,-0.4960685968399048,0.2125611007213592,0.2835074961185455,0.0798921138048172,0.0,0.0,0.0,43.6096305847168,48.0,-122.02354431152344,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0490701235830783,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0490701235830783,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.2327675372362136,291.97076416015625,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.1853332519531,291.9577941894531,1.0,0.1889549046754837,1.0,1.0,0.9108508825302124,1.0,-0.4965144693851471,0.2134254723787307,0.2830890119075775,0.081374391913414,0.0,0.0,0.0,44.73528671264648,36.0,-115.79624938964844,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
