time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0490701235830783,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0490701235830783,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.2327675372362136,291.97076416015625,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.1853332519531,291.9577941894531,1.0,0.1889549046754837,1.0,1.0,0.9108508825302124,1.0,-0.4965144693851471,0.2134254723787307,0.2830890119075775,0.081374391913414,0.0,0.0,0.0,44.73528671264648,36.0,-115.79624938964844,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466247558594,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466247558594,0.4850313067436218,0.050000000745058,0.0490463189780712,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466247558594,0.4850313067436218,0.050000000745058,0.0362254418432712,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466247558594,0.4850313067436218,0.050000000745058,0.0490463189780712,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466247558594,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9440002441406,291.1499938964844,284.25,283.8889465332031,291.6210327148437,297.18310546875,291.9302673339844,1.0,0.1877611875534057,1.0,1.0,0.8919007182121277,1.0,-0.4962737262248993,0.2137612402439117,0.2825124859809875,0.0821569412946701,0.0,0.0,0.0,44.1347770690918,36.0,-110.92372131347656,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186706542969,0.4875468611717224,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186706542969,0.4875468611717224,0.050000000745058,0.0489979721605777,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186706542969,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186706542969,0.4875468611717224,0.050000000745058,0.0489979721605777,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186706542969,0.4875468611717224,0.050000000745058,0.2324252873659134,291.9159545898437,291.1499938964844,284.25,283.88934326171875,291.6078796386719,297.1810913085937,291.9017333984375,1.0,0.1854824423789978,1.0,1.0,0.8746811747550964,1.0,-0.4957846403121948,0.2140160053968429,0.281768649816513,0.0829345658421516,0.0,0.0,0.0,42.91124725341797,25.0,-105.79737091064452,-0.0,43.11318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0488493703305721,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.57598876953125,297.177490234375,291.8438415527344,1.0,0.1785198450088501,1.0,1.0,0.8402420282363892,1.0,-0.494281142950058,0.2145514488220214,0.2797296941280365,0.084683246910572,0.0,0.0,0.0,39.146263122558594,25.0,-96.0953140258789,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.0488493703305721,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.57598876953125,297.177490234375,291.8438415527344,1.0,0.1785198450088501,1.0,1.0,0.8402420282363892,1.0,-0.494281142950058,0.2145514488220214,0.2797296941280365,0.084683246910572,0.0,0.0,0.0,39.146263122558594,25.0,-96.0953140258789,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5326232910156,297.1744384765625,291.78564453125,1.0,0.1731336265802383,1.0,1.0,0.8058028817176819,1.0,-0.4930788278579712,0.2156789302825927,0.2773998975753784,0.0869752019643783,0.0,0.0,0.0,36.13859176635742,25.0,-89.52677917480469,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5326232910156,297.1744384765625,291.78564453125,1.0,0.1731336265802383,1.0,1.0,0.8058028817176819,1.0,-0.4930788278579712,0.2156789302825927,0.2773998975753784,0.0869752019643783,0.0,0.0,0.0,36.13859176635742,25.0,-89.52677917480469,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0486407913267612,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7416687011719,291.1499938964844,284.25,283.89373779296875,291.4835510253906,297.1717529296875,291.72705078125,1.0,0.1688306778669357,1.0,1.0,0.7769527435302734,1.0,-0.4921704530715942,0.217110276222229,0.2750601768493652,0.0895255580544471,0.0,0.0,0.0,33.867942810058594,25.0,-85.57621002197266,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0486407913267612,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7416687011719,291.1499938964844,284.25,283.89373779296875,291.4835510253906,297.1717529296875,291.72705078125,1.0,0.1688306778669357,1.0,1.0,0.7769527435302734,1.0,-0.4921704530715942,0.217110276222229,0.2750601768493652,0.0895255580544471,0.0,0.0,0.0,33.867942810058594,25.0,-85.57621002197266,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.0461238026618957,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.0485705882310867,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.03587406873703,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.230397954583168,291.682861328125,291.1499938964844,284.25,283.89581298828125,291.4212341308594,297.1692810058594,291.6678771972656,1.0,0.1653859317302703,1.0,1.0,0.7481025457382202,1.0,-0.4914600551128387,0.2191866040229797,0.272273451089859,0.092693343758583,0.0,0.0,0.0,32.09475326538086,25.0,-85.05683135986328,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.0461238026618957,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.0485705882310867,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.03587406873703,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6857604980469,0.514972448348999,0.050000000745058,0.230397954583168,291.682861328125,291.1499938964844,284.25,283.89581298828125,291.4212341308594,297.1692810058594,291.6678771972656,1.0,0.1653859317302703,1.0,1.0,0.7481025457382202,1.0,-0.4914600551128387,0.2191866040229797,0.272273451089859,0.092693343758583,0.0,0.0,0.0,32.09475326538086,25.0,-85.05683135986328,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.0485412999987602,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6526184082031,291.1499938964844,284.25,283.8969421386719,291.3833312988281,297.1681213378906,291.6371765136719,1.0,0.1639275848865509,1.0,1.0,0.7336775064468384,1.0,-0.4911637306213379,0.2205148637294769,0.2706488668918609,0.0945592075586319,0.0,0.0,0.0,31.35600471496582,25.0,-86.64041137695312,-0.0,32.932518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0460712499916553,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0485152415931224,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0358331948518753,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.0485152415931224,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244506835937,0.5197346210479736,0.050000000745058,0.2301354259252548,291.6213684082031,291.1499938964844,284.25,283.8981018066406,291.3475646972656,297.1669616699219,291.6054077148437,1.0,0.1626190543174743,1.0,1.0,0.7223566174507141,1.0,-0.4909000694751739,0.2216822355985641,0.269217848777771,0.0962612852454185,0.0,0.0,0.0,30.69925308227539,25.0,-88.46725463867188,-0.0,32.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.04847127571702,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.0358007177710533,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.2299268692731857,291.556884765625,291.1499938964844,284.25,283.9005126953125,291.2701416015625,297.16473388671875,291.54034423828125,1.0,0.1603883504867553,1.0,1.0,0.6997149586677551,1.0,-0.4904552102088928,0.2244442701339721,0.2660109102725982,0.1000807955861091,0.0,0.0,0.0,29.592832565307617,25.0,-91.95252990722656,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.04847127571702,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.0358007177710533,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.5238074660301208,0.050000000745058,0.2299268692731857,291.556884765625,291.1499938964844,284.25,283.9005126953125,291.2701416015625,297.16473388671875,291.54034423828125,1.0,0.1603883504867553,1.0,1.0,0.6997149586677551,1.0,-0.4904552102088928,0.2244442701339721,0.2660109102725982,0.1000807955861091,0.0,0.0,0.0,29.592832565307617,25.0,-91.95252990722656,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0459961369633674,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4886779785156,291.1499938964844,284.25,283.9029846191406,291.1749572753906,297.16241455078125,291.4706726074219,1.0,0.1585861444473266,1.0,1.0,0.6770732402801514,1.0,-0.4900997579097748,0.2279314547777176,0.262168288230896,0.1046091169118881,0.0,0.0,0.0,28.710994720458984,25.0,-99.24384307861328,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0459961369633674,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4886779785156,291.1499938964844,284.25,283.9029846191406,291.1749572753906,297.16241455078125,291.4706726074219,1.0,0.1585861444473266,1.0,1.0,0.6770732402801514,1.0,-0.4900997579097748,0.2279314547777176,0.262168288230896,0.1046091169118881,0.0,0.0,0.0,28.710994720458984,25.0,-99.24384307861328,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41473388671875,291.1499938964844,284.25,283.90545654296875,291.09100341796875,297.1598815917969,291.3958740234375,1.0,0.1571266055107116,1.0,1.0,0.6609969735145569,1.0,-0.4898143410682678,0.2308454364538192,0.2589689195156097,0.1085525602102279,0.0,0.0,0.0,28.004858016967773,25.0,-104.42961883544922,-0.0,30.015146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41473388671875,291.1499938964844,284.25,283.90545654296875,291.09100341796875,297.1598815917969,291.3958740234375,1.0,0.1571266055107116,1.0,1.0,0.6609969735145569,1.0,-0.4898143410682678,0.2308454364538192,0.2589689195156097,0.1085525602102279,0.0,0.0,0.0,28.004858016967773,25.0,-104.42961883544922,-0.0,30.015146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3388671875,291.1499938964844,284.25,283.90789794921875,290.9992980957031,297.1571655273437,291.3193054199219,1.0,0.1559427231550216,1.0,1.0,0.6449206471443176,1.0,-0.4895841181278229,0.2342159152030944,0.2553682029247284,0.1129327788949012,0.0,0.0,0.0,27.437219619750977,25.0,-108.7672882080078,-0.0,29.522640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3388671875,291.1499938964844,284.25,283.90789794921875,290.9992980957031,297.1571655273437,291.3193054199219,1.0,0.1559427231550216,1.0,1.0,0.6449206471443176,1.0,-0.4895841181278229,0.2342159152030944,0.2553682029247284,0.1129327788949012,0.0,0.0,0.0,27.437219619750977,25.0,-108.7672882080078,-0.0,29.522640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.045938529074192,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.2294724732637405,291.29949951171875,291.1499938964844,284.25,283.9090576171875,290.9483337402344,297.1557312011719,291.2792663574219,1.0,0.1554371267557144,1.0,1.0,0.6368825435638428,1.0,-0.4894860386848449,0.2361042499542236,0.2533817887306213,0.1153171509504318,0.0,0.0,0.0,27.196168899536133,25.0,-112.02214813232422,-0.0,29.313676834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0459302477538585,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.2294310927391052,291.25885009765625,291.1499938964844,284.25,283.91015625,290.9127502441406,297.1542053222656,291.2382507324219,1.0,0.1549811363220214,1.0,1.0,0.6325242519378662,1.0,-0.489397794008255,0.237172782421112,0.2522250115871429,0.1168795153498649,0.0,0.0,0.0,26.97963523864746,25.0,-113.1931610107422,-0.0,29.12592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0459160506725311,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1797180175781,291.1499938964844,284.25,283.9122619628906,290.85284423828125,297.15106201171875,291.16064453125,1.0,0.1541990935802459,1.0,1.0,0.6238076686859131,1.0,-0.4892465770244598,0.2393292784690857,0.2499172985553741,0.120002306997776,0.0,0.0,0.0,26.60986328125,25.0,-108.11922454833984,-0.0,28.80547142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0459160506725311,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1797180175781,291.1499938964844,284.25,283.9122619628906,290.85284423828125,297.15106201171875,291.16064453125,1.0,0.1541990935802459,1.0,1.0,0.6238076686859131,1.0,-0.4892465770244598,0.2393292784690857,0.2499172985553741,0.120002306997776,0.0,0.0,0.0,26.60986328125,25.0,-108.11922454833984,-0.0,28.80547142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1049194335937,291.1499938964844,284.25,283.9140625,290.7879638671875,297.1477966308594,291.0863647460937,1.0,0.1535623520612716,1.0,1.0,0.61509108543396,1.0,-0.4891234040260315,0.2416869103908538,0.2474365085363388,0.1232920736074447,0.0,0.0,0.0,26.310226440429688,25.0,-104.11280822753906,-0.0,28.54598045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1049194335937,291.1499938964844,284.25,283.9140625,290.7879638671875,297.1477966308594,291.0863647460937,1.0,0.1535623520612716,1.0,1.0,0.61509108543396,1.0,-0.4891234040260315,0.2416869103908538,0.2474365085363388,0.1232920736074447,0.0,0.0,0.0,26.310226440429688,25.0,-104.11280822753906,-0.0,28.54598045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0339660644531,291.1499938964844,284.25,283.9155578613281,290.7731628417969,297.1444702148437,291.0180358886719,1.0,0.1530436724424362,1.0,1.0,0.6138495206832886,1.0,-0.4890231788158417,0.2418668866157531,0.2471562772989273,0.1243746355175972,0.0,0.0,0.0,26.06750869750977,25.0,-90.7906265258789,-0.0,28.33556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0339660644531,291.1499938964844,284.25,283.9155578613281,290.7731628417969,297.1444702148437,291.0180358886719,1.0,0.1530436724424362,1.0,1.0,0.6138495206832886,1.0,-0.4890231788158417,0.2418668866157531,0.2471562772989273,0.1243746355175972,0.0,0.0,0.0,26.06750869750977,25.0,-90.7906265258789,-0.0,28.33556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.229216992855072,290.9767150878906,291.1499938964844,284.25,283.9166259765625,290.7670593261719,297.14117431640625,290.9639587402344,1.0,0.152620792388916,1.0,1.0,0.6126078963279724,1.0,-0.4889412224292755,0.2419958114624023,0.2469454258680343,0.1253597438335418,0.0,0.0,0.0,25.87031555175781,25.0,-73.44324493408203,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.539901614189148,0.050000000745058,0.229216992855072,290.9767150878906,291.1499938964844,284.25,283.9166259765625,290.7670593261719,297.14117431640625,290.9639587402344,1.0,0.152620792388916,1.0,1.0,0.6126078963279724,1.0,-0.4889412224292755,0.2419958114624023,0.2469454258680343,0.1253597438335418,0.0,0.0,0.0,25.87031555175781,25.0,-73.44324493408203,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9522399902344,291.1499938964844,284.25,283.9170227050781,290.76385498046875,297.1395874023437,290.9406433105469,1.0,0.1524396240711212,1.0,1.0,0.6119871139526367,1.0,-0.488906055688858,0.2420698255300521,0.2468362152576446,0.125842198729515,0.0,0.0,0.0,25.786027908325195,25.0,-65.94505310058594,-0.0,28.091577529907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9301147460937,291.1499938964844,284.25,283.9172668457031,290.7784118652344,297.1380615234375,290.919921875,1.0,0.1522758454084396,1.0,1.0,0.6143128871917725,1.0,-0.4888742864131927,0.2412562370300293,0.2476180344820022,0.1254270076751709,0.0,0.0,0.0,25.71009063720703,25.0,-56.5794563293457,-0.0,28.025623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0458759553730487,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8983459472656,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351623535156,290.8929443359375,1.0,0.1519942879676818,1.0,1.0,0.618964433670044,1.0,-0.4888195097446441,0.2395603358745575,0.2492591887712478,0.1244819983839988,0.0,0.0,0.0,25.57981300354004,25.0,-32.57028579711914,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0458759553730487,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8983459472656,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351623535156,290.8929443359375,1.0,0.1519942879676818,1.0,1.0,0.618964433670044,1.0,-0.4888195097446441,0.2395603358745575,0.2492591887712478,0.1244819983839988,0.0,0.0,0.0,25.57981300354004,25.0,-32.57028579711914,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8828430175781,291.1499938964844,284.25,283.9168395996094,290.8621826171875,297.1325988769531,290.88067626953125,1.0,0.151764303445816,1.0,1.0,0.6236159205436707,1.0,-0.4887746274471283,0.2379372119903564,0.2508374154567718,0.1235426366329193,0.0,0.0,0.0,25.473657608032227,25.0,-12.529293060302734,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
