time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8828430175781,291.1499938964844,284.25,283.9168395996094,290.8621826171875,297.1325988769531,290.88067626953125,1.0,0.151764303445816,1.0,1.0,0.6236159205436707,1.0,-0.4887746274471283,0.2379372119903564,0.2508374154567718,0.1235426366329193,0.0,0.0,0.0,25.473657608032227,25.0,-12.529293060302734,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0458682887256145,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9190673828125,297.13043212890625,290.88092041015625,1.0,0.1515761613845825,1.0,1.0,0.6309676766395569,1.0,-0.4887378811836242,0.2356408387422561,0.2530970573425293,0.1218600571155548,0.0,0.0,0.0,25.38713264465332,25.0,6.636993885040283,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0458682887256145,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9190673828125,297.13043212890625,290.88092041015625,1.0,0.1515761613845825,1.0,1.0,0.6309676766395569,1.0,-0.4887378811836242,0.2356408387422561,0.2530970573425293,0.1218600571155548,0.0,0.0,0.0,25.38713264465332,25.0,6.636993885040283,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,290.9755859375,297.128662109375,290.89404296875,1.0,0.1514224559068679,1.0,1.0,0.6383194327354431,1.0,-0.4887078106403351,0.2334621101617813,0.2552457153797149,0.1202157288789749,0.0,0.0,0.0,25.31659507751465,25.0,23.158416748046875,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,290.9755859375,297.128662109375,290.89404296875,1.0,0.1514224559068679,1.0,1.0,0.6383194327354431,1.0,-0.4887078106403351,0.2334621101617813,0.2552457153797149,0.1202157288789749,0.0,0.0,0.0,25.31659507751465,25.0,23.158416748046875,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0356721952557563,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.2291014343500137,290.89898681640625,291.1499938964844,284.25,283.9125061035156,291.0025329589844,297.1279296875,290.9041748046875,1.0,0.1513565182685852,1.0,1.0,0.6419953107833862,1.0,-0.4886949062347412,0.2324253320693969,0.2562696039676666,0.1194147169589996,0.0,0.0,0.0,25.28637886047364,25.0,29.70690155029297,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.2290959507226944,290.90997314453125,291.1499938964844,284.25,283.9110412597656,291.0272827148437,297.1272888183594,290.91607666015625,1.0,0.1512967497110366,1.0,1.0,0.6453723311424255,1.0,-0.4886832237243652,0.2314933240413665,0.2571898996829986,0.1186964213848114,0.0,0.0,0.0,25.259002685546875,25.0,35.05223083496094,-0.0,27.6330680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.229086548089981,290.9365539550781,291.1499938964844,284.25,283.9075012207031,291.0733642578125,297.1263427734375,290.9438781738281,1.0,0.1511938720941543,1.0,1.0,0.6521262526512146,1.0,-0.4886631667613983,0.2297278940677642,0.258935272693634,0.1172910183668136,0.0,0.0,0.0,25.21192741394043,25.0,42.54297256469727,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.229086548089981,290.9365539550781,291.1499938964844,284.25,283.9075012207031,291.0733642578125,297.1263427734375,290.9438781738281,1.0,0.1511938720941543,1.0,1.0,0.6521262526512146,1.0,-0.4886631667613983,0.2297278940677642,0.258935272693634,0.1172910183668136,0.0,0.0,0.0,25.21192741394043,25.0,42.54297256469727,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9674072265625,291.1499938964844,284.25,283.9029846191406,291.1166381835937,297.125732421875,290.97564697265625,1.0,0.1511096358299255,1.0,1.0,0.6588802337646484,1.0,-0.4886468946933746,0.2280783951282501,0.2605684995651245,0.1159082874655723,0.0,0.0,0.0,25.173450469970703,25.0,47.32496643066406,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9674072265625,291.1499938964844,284.25,283.9029846191406,291.1166381835937,297.125732421875,290.97564697265625,1.0,0.1511096358299255,1.0,1.0,0.6588802337646484,1.0,-0.4886468946933746,0.2280783951282501,0.2605684995651245,0.1159082874655723,0.0,0.0,0.0,25.173450469970703,25.0,47.32496643066406,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00054931640625,291.1499938964844,284.25,283.8976135253906,291.1439819335937,297.1254272460937,291.0087585449219,1.0,0.1510406732559204,1.0,1.0,0.6630270481109619,1.0,-0.4886339902877807,0.2271067202091217,0.261527270078659,0.1150355786085128,0.0,0.0,0.0,25.14187812805176,25.0,47.34147644042969,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00054931640625,291.1499938964844,284.25,283.8976135253906,291.1439819335937,297.1254272460937,291.0087585449219,1.0,0.1510406732559204,1.0,1.0,0.6630270481109619,1.0,-0.4886339902877807,0.2271067202091217,0.261527270078659,0.1150355786085128,0.0,0.0,0.0,25.14187812805176,25.0,47.34147644042969,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321960449219,291.1499938964844,284.25,283.8915100097656,291.166748046875,297.1254272460937,291.0399475097656,1.0,0.150984302163124,1.0,1.0,0.6671738028526306,1.0,-0.48862424492836,0.2262495756149292,0.2623746991157532,0.11405860632658,0.0,0.0,0.0,25.11605453491211,25.0,44.70840835571289,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321960449219,291.1499938964844,284.25,283.8915100097656,291.166748046875,297.1254272460937,291.0399475097656,1.0,0.150984302163124,1.0,1.0,0.6671738028526306,1.0,-0.48862424492836,0.2262495756149292,0.2623746991157532,0.11405860632658,0.0,0.0,0.0,25.11605453491211,25.0,44.70840835571289,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0356667563319206,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0482899025082588,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.2290665060281753,291.04742431640625,291.1499938964844,284.25,283.88818359375,291.1772766113281,297.12548828125,291.0549621582031,1.0,0.150960087776184,1.0,1.0,0.6692472100257874,1.0,-0.488620400428772,0.2258545011281967,0.2627659142017364,0.113529123365879,0.0,0.0,0.0,25.104965209960938,25.0,43.21868515014648,-0.0,27.49893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.5438541769981384,0.050000000745058,0.0482895784080028,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.5438541769981384,0.050000000745058,0.2290649712085724,291.06219482421875,291.1499938964844,284.25,283.8847045898437,291.1815185546875,297.1256408691406,291.06939697265625,1.0,0.1509381979703903,1.0,1.0,0.6698025465011597,1.0,-0.4886171221733093,0.2257716953754425,0.2628454267978668,0.1132639497518539,0.0,0.0,0.0,25.094877243041992,25.0,40.822540283203125,-0.0,27.490264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0882263183594,291.1499938964844,284.25,283.8772888183594,291.1840515136719,297.1261291503906,291.093994140625,1.0,0.1509005576372146,1.0,1.0,0.6709133386611938,1.0,-0.4886122047901153,0.2256875336170196,0.2629246711730957,0.1126819625496864,0.0,0.0,0.0,25.07748985290528,25.0,33.5489616394043,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0882263183594,291.1499938964844,284.25,283.8772888183594,291.1840515136719,297.1261291503906,291.093994140625,1.0,0.1509005576372146,1.0,1.0,0.6709133386611938,1.0,-0.4886122047901153,0.2256875336170196,0.2629246711730957,0.1126819625496864,0.0,0.0,0.0,25.07748985290528,25.0,33.5489616394043,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10919189453125,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.1268005371094,291.1138916015625,1.0,0.1508698165416717,1.0,1.0,0.6720240712165833,1.0,-0.4886092245578766,0.2256557792425155,0.2629534304141998,0.1119836121797561,0.0,0.0,0.0,25.063251495361328,25.0,26.81233787536621,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10919189453125,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.1268005371094,291.1138916015625,1.0,0.1508698165416717,1.0,1.0,0.6720240712165833,1.0,-0.4886092245578766,0.2256557792425155,0.2629534304141998,0.1119836121797561,0.0,0.0,0.0,25.063251495361328,25.0,26.81233787536621,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.04828866943717,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1257019042969,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.1276550292969,291.1289978027344,1.0,0.1508447676897049,1.0,1.0,0.6707868576049805,1.0,-0.4886078536510467,0.2261326909065246,0.2624751329421997,0.1116311848163604,0.0,0.0,0.0,25.051517486572266,25.0,18.81381607055664,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.04828866943717,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1257019042969,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.1276550292969,291.1289978027344,1.0,0.1508447676897049,1.0,1.0,0.6707868576049805,1.0,-0.4886078536510467,0.2261326909065246,0.2624751329421997,0.1116311848163604,0.0,0.0,0.0,25.051517486572266,25.0,18.81381607055664,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0356658548116683,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13604736328125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.13787841796875,1.0,0.1508244425058365,1.0,1.0,0.6695495843887329,1.0,-0.4886079132556915,0.2266721278429031,0.2619358003139496,0.1111881285905838,0.0,0.0,0.0,25.041915893554688,25.0,10.673104286193848,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0356658548116683,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13604736328125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.13787841796875,1.0,0.1508244425058365,1.0,1.0,0.6695495843887329,1.0,-0.4886079132556915,0.2266721278429031,0.2619358003139496,0.1111881285905838,0.0,0.0,0.0,25.041915893554688,25.0,10.673104286193848,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1391906738281,291.1499938964844,284.25,283.8471374511719,291.15411376953125,297.12921142578125,291.14044189453125,1.0,0.1508157849311828,1.0,1.0,0.6689309477806091,1.0,-0.4886084496974945,0.2269587367773056,0.2616496980190277,0.110928788781166,0.0,0.0,0.0,25.03779602050781,25.0,7.097124099731445,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0482888184487819,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0356659553945064,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0482888184487819,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1412353515625,291.1499938964844,284.25,283.8423767089844,291.1444091796875,297.1297607421875,291.1418762207031,1.0,0.1508079469203949,1.0,1.0,0.6677249670028687,1.0,-0.4886092245578766,0.2273703813552856,0.2612388432025909,0.1107593178749084,0.0,0.0,0.0,25.03402709960937,25.0,3.477534294128418,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1413269042969,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1310119628906,291.1405944824219,1.0,0.1507945954799652,1.0,1.0,0.6653129458427429,1.0,-0.48861163854599,0.22824427485466,0.2603673636913299,0.1103734225034713,0.0,0.0,0.0,25.027528762817383,25.0,-3.9471535682678223,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1413269042969,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1310119628906,291.1405944824219,1.0,0.1507945954799652,1.0,1.0,0.6653129458427429,1.0,-0.48861163854599,0.22824427485466,0.2603673636913299,0.1103734225034713,0.0,0.0,0.0,25.027528762817383,25.0,-3.9471535682678223,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13641357421875,291.1499938964844,284.25,283.8225402832031,291.098876953125,297.13232421875,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629008650779724,1.0,-0.488614946603775,0.2291610687971115,0.2594538629055023,0.1099139377474784,0.0,0.0,0.0,25.022201538085938,25.0,-10.30179500579834,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13641357421875,291.1499938964844,284.25,283.8225402832031,291.098876953125,297.13232421875,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629008650779724,1.0,-0.488614946603775,0.2291610687971115,0.2594538629055023,0.1099139377474784,0.0,0.0,0.0,25.022201538085938,25.0,-10.30179500579834,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.07470703125,297.1336975097656,291.124755859375,1.0,0.1507751941680908,1.0,1.0,0.6605044007301331,1.0,-0.4886189997196197,0.230111613869667,0.2585074007511139,0.1093911975622177,0.0,0.0,0.0,25.01781845092773,25.0,-15.597776412963867,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.07470703125,297.1336975097656,291.124755859375,1.0,0.1507751941680908,1.0,1.0,0.6605044007301331,1.0,-0.4886189997196197,0.230111613869667,0.2585074007511139,0.1093911975622177,0.0,0.0,0.0,25.01781845092773,25.0,-15.597776412963867,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497436523437,297.1351318359375,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581079363822937,1.0,-0.4886236786842346,0.2310923635959625,0.2575313150882721,0.1088242381811142,0.0,0.0,0.0,25.01422500610352,25.0,-19.975759506225582,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497436523437,297.1351318359375,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581079363822937,1.0,-0.4886236786842346,0.2310923635959625,0.2575313150882721,0.1088242381811142,0.0,0.0,0.0,25.01422500610352,25.0,-19.975759506225582,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,291.0370178222656,297.1358642578125,291.1040344238281,1.0,0.1507653892040252,1.0,1.0,0.656909704208374,1.0,-0.4886261820793152,0.2315918505191803,0.2570343315601349,0.1085297316312789,0.0,0.0,0.0,25.012678146362305,25.0,-21.86501121520996,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
