time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5437085032463074,0.050000000745058,0.0458580963313579,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5437085032463074,0.050000000745058,0.0482907816767692,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5437085032463074,0.050000000745058,0.0356674082577228,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5437085032463074,0.050000000745058,0.0482907816767692,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5437085032463074,0.050000000745058,0.2290706783533096,291.1000061035156,291.1499938964844,284.25,283.791015625,291.026123046875,297.1366271972656,291.0958557128906,1.0,0.1507628113031387,1.0,1.0,0.6561734080314636,1.0,-0.4886288046836853,0.2319975644350052,0.2566312253475189,0.1081328839063644,0.0,0.0,0.0,25.01129150390625,25.0,-23.29327392578125,-0.0,27.42273330688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.0458586141467094,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.0482913255691528,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.0482913255691528,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.2290732711553573,291.08319091796875,291.1499938964844,284.25,283.7802734375,291.0058288574219,297.1381530761719,291.0788269042969,1.0,0.1507584899663925,1.0,1.0,0.6547008156776428,1.0,-0.4886342287063598,0.2328019440174102,0.2558322846889496,0.1073181927204132,0.0,0.0,0.0,25.0089054107666,25.0,-24.7786865234375,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.0458586141467094,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.0482913255691528,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.0482913255691528,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.5436408519744873,0.050000000745058,0.2290732711553573,291.08319091796875,291.1499938964844,284.25,283.7802734375,291.0058288574219,297.1381530761719,291.0788269042969,1.0,0.1507584899663925,1.0,1.0,0.6547008156776428,1.0,-0.4886342287063598,0.2328019440174102,0.2558322846889496,0.1073181927204132,0.0,0.0,0.0,25.0089054107666,25.0,-24.7786865234375,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0458591431379318,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0482918843626976,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0482918843626976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.2290759086608886,291.0655517578125,291.1499938964844,284.25,283.7694702148437,290.9854431152344,297.13970947265625,291.0610046386719,1.0,0.1507551074028015,1.0,1.0,0.653228223323822,1.0,-0.4886398017406463,0.2336082011461258,0.2550315856933594,0.1065084338188171,0.0,0.0,0.0,25.006954193115234,25.0,-25.767667770385746,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0458591431379318,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0482918843626976,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.0482918843626976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.5435713529586792,0.050000000745058,0.2290759086608886,291.0655517578125,291.1499938964844,284.25,283.7694702148437,290.9854431152344,297.13970947265625,291.0610046386719,1.0,0.1507551074028015,1.0,1.0,0.653228223323822,1.0,-0.4886398017406463,0.2336082011461258,0.2550315856933594,0.1065084338188171,0.0,0.0,0.0,25.006954193115234,25.0,-25.767667770385746,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0482924506068229,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0475158691406,291.1499938964844,284.25,283.7586669921875,290.9725036621094,297.1412658691406,291.0431213378906,1.0,0.1507524847984314,1.0,1.0,0.6531506180763245,1.0,-0.4886454343795776,0.2340943068265915,0.2545511424541473,0.1054078415036201,0.0,0.0,0.0,25.005409240722656,25.0,-24.95783805847168,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0482924506068229,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0475158691406,291.1499938964844,284.25,283.7586669921875,290.9725036621094,297.1412658691406,291.0431213378906,1.0,0.1507524847984314,1.0,1.0,0.6531506180763245,1.0,-0.4886454343795776,0.2340943068265915,0.2545511424541473,0.1054078415036201,0.0,0.0,0.0,25.005409240722656,25.0,-24.95783805847168,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0307006835937,291.1499938964844,284.25,283.7479553222656,290.96112060546875,297.1427307128906,291.0266418457031,1.0,0.1507504731416702,1.0,1.0,0.6530729532241821,1.0,-0.4886509776115417,0.2345553487539291,0.2540956437587738,0.1043327003717422,0.0,0.0,0.0,25.00415802001953,25.0,-23.182802200317383,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0307006835937,291.1499938964844,284.25,283.7479553222656,290.96112060546875,297.1427307128906,291.0266418457031,1.0,0.1507504731416702,1.0,1.0,0.6530729532241821,1.0,-0.4886509776115417,0.2345553487539291,0.2540956437587738,0.1043327003717422,0.0,0.0,0.0,25.00415802001953,25.0,-23.182802200317383,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5433984398841858,0.050000000745058,0.0458604656159877,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0227355957031,291.1499938964844,284.25,283.7426452636719,290.9555969238281,297.14337158203125,291.0187683105469,1.0,0.1507496535778045,1.0,1.0,0.6530341506004333,1.0,-0.488653689622879,0.2347785830497741,0.2538751065731048,0.103812962770462,0.0,0.0,0.0,25.00362777709961,25.0,-22.35647201538086,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5433652997016907,0.050000000745058,0.045860718935728,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5433652997016907,0.050000000745058,0.0482935458421707,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5433652997016907,0.050000000745058,0.229083776473999,291.0149841308594,291.1499938964844,284.25,283.7373962402344,290.953125,297.1439819335937,291.01123046875,1.0,0.1507489383220672,1.0,1.0,0.6536946296691895,1.0,-0.4886563718318939,0.2348449528217315,0.2538113892078399,0.1031567752361297,0.0,0.0,0.0,25.003173828125,25.0,-21.129653930664062,-0.0,27.41871833801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0356698259711265,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0013122558594,291.1499938964844,284.25,283.7269897460937,290.9512023925781,297.1450500488281,290.9982604980469,1.0,0.1507477760314941,1.0,1.0,0.6550155878067017,1.0,-0.4886614978313446,0.2349409908056259,0.2537204921245575,0.1018741801381111,0.0,0.0,0.0,25.002405166625977,25.0,-17.48200225830078,-0.0,27.41852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0356698259711265,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0013122558594,291.1499938964844,284.25,283.7269897460937,290.9512023925781,297.1450500488281,290.9982604980469,1.0,0.1507477760314941,1.0,1.0,0.6550155878067017,1.0,-0.4886614978313446,0.2349409908056259,0.2537204921245575,0.1018741801381111,0.0,0.0,0.0,25.002405166625977,25.0,-17.48200225830078,-0.0,27.41852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9902038574219,291.1499938964844,284.25,283.716796875,290.9497985839844,297.14599609375,290.9877014160156,1.0,0.1507468968629837,1.0,1.0,0.6563366055488586,1.0,-0.488666296005249,0.2350125461816787,0.253653734922409,0.1006658375263214,0.0,0.0,0.0,25.00179481506348,25.0,-14.149076461791992,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9902038574219,291.1499938964844,284.25,283.716796875,290.9497985839844,297.14599609375,290.9877014160156,1.0,0.1507468968629837,1.0,1.0,0.6563366055488586,1.0,-0.488666296005249,0.2350125461816787,0.253653734922409,0.1006658375263214,0.0,0.0,0.0,25.00179481506348,25.0,-14.149076461791992,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0482949838042259,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9813537597656,291.1499938964844,284.25,283.7069396972656,290.9541320800781,297.1468811035156,290.97955322265625,1.0,0.1507462561130523,1.0,1.0,0.658680260181427,1.0,-0.4886707365512848,0.2348380535840988,0.2538326680660248,0.0993202552199363,0.0,0.0,0.0,25.001344680786133,25.0,-10.242074012756348,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0482949838042259,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9813537597656,291.1499938964844,284.25,283.7069396972656,290.9541320800781,297.1468811035156,290.97955322265625,1.0,0.1507462561130523,1.0,1.0,0.658680260181427,1.0,-0.4886707365512848,0.2348380535840988,0.2538326680660248,0.0993202552199363,0.0,0.0,0.0,25.001344680786133,25.0,-10.242074012756348,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.045862466096878,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.0356708094477653,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9755249023437,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.97442626953125,1.0,0.1507457643747329,1.0,1.0,0.6610239148139954,1.0,-0.4886747598648071,0.2346342653036117,0.2540405094623565,0.0980596169829368,0.0,0.0,0.0,25.00099754333496,25.0,-6.263869762420654,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.045862466096878,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.0356708094477653,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9755249023437,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.97442626953125,1.0,0.1507457643747329,1.0,1.0,0.6610239148139954,1.0,-0.4886747598648071,0.2346342653036117,0.2540405094623565,0.0980596169829368,0.0,0.0,0.0,25.00099754333496,25.0,-6.263869762420654,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.5431140065193176,0.050000000745058,0.0458626449108123,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.5431140065193176,0.050000000745058,0.048295572400093,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.5431140065193176,0.050000000745058,0.035670943558216,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.5431140065193176,0.050000000745058,0.048295572400093,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9736022949219,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.14813232421875,290.9728088378906,1.0,0.1507455855607986,1.0,1.0,0.6621957421302795,1.0,-0.4886766076087951,0.234523668885231,0.2541529536247253,0.0974646359682083,0.0,0.0,0.0,25.000856399536133,25.0,-4.521260738372803,-0.0,27.418426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5430923104286194,0.050000000745058,0.0458628088235855,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5430923104286194,0.050000000745058,0.0356710739433765,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5430923104286194,0.050000000745058,0.0482957474887371,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5430923104286194,0.050000000745058,0.2290942370891571,290.97222900390625,291.1499938964844,284.25,283.6882629394531,290.96728515625,297.1485595703125,290.9717102050781,1.0,0.1507454216480255,1.0,1.0,0.6636034846305847,1.0,-0.488678365945816,0.234360471367836,0.2543179094791412,0.0968469902873039,0.0,0.0,0.0,25.0007381439209,25.0,-2.7741029262542725,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.97137451171875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494445800781,290.97149658203125,1.0,0.150745153427124,1.0,1.0,0.6664189100265503,1.0,-0.4886815249919891,0.2340126782655716,0.2546688616275787,0.095680147409439,0.0,0.0,0.0,25.00055313110352,25.0,0.7297863364219666,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.97137451171875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494445800781,290.97149658203125,1.0,0.150745153427124,1.0,1.0,0.6664189100265503,1.0,-0.4886815249919891,0.2340126782655716,0.2546688616275787,0.095680147409439,0.0,0.0,0.0,25.00055313110352,25.0,0.7297863364219666,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9728698730469,291.1499938964844,284.25,283.67138671875,290.9870910644531,297.1503601074219,290.9735107421875,1.0,0.1507449448108673,1.0,1.0,0.6692343354225159,1.0,-0.4886842668056488,0.2336443364620208,0.2550399005413055,0.0946127623319625,0.0,0.0,0.0,25.00041961669922,25.0,3.725404500961304,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9728698730469,291.1499938964844,284.25,283.67138671875,290.9870910644531,297.1503601074219,290.9735107421875,1.0,0.1507449448108673,1.0,1.0,0.6692343354225159,1.0,-0.4886842668056488,0.2336443364620208,0.2550399005413055,0.0946127623319625,0.0,0.0,0.0,25.00041961669922,25.0,3.725404500961304,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0458635836839675,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9975280761719,297.1513671875,290.9773254394531,1.0,0.1507447957992553,1.0,1.0,0.6719743609428406,1.0,-0.4886865019798279,0.2332693487405777,0.2554171681404114,0.0936584696173667,0.0,0.0,0.0,25.00032615661621,25.0,6.189920902252197,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0458635836839675,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9975280761719,297.1513671875,290.9773254394531,1.0,0.1507447957992553,1.0,1.0,0.6719743609428406,1.0,-0.4886865019798279,0.2332693487405777,0.2554171681404114,0.0936584696173667,0.0,0.0,0.0,25.00032615661621,25.0,6.189920902252197,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.00848388671875,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747144460678101,1.0,-0.4886883199214935,0.232872650027275,0.2558156549930572,0.0928022190928459,0.0,0.0,0.0,25.000268936157227,25.0,8.24410629272461,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.00848388671875,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747144460678101,1.0,-0.4886883199214935,0.232872650027275,0.2558156549930572,0.0928022190928459,0.0,0.0,0.0,25.000268936157227,25.0,8.24410629272461,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0458638258278369,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0482968166470527,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0356718637049198,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0482968166470527,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.01422119140625,297.1529846191406,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760844588279724,1.0,-0.4886890649795532,0.2326657921075821,0.2560232579708099,0.0924106463789939,0.0,0.0,0.0,25.0002498626709,25.0,9.165847778320312,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.0192565917969,297.1535339355469,290.9893493652344,1.0,0.150744542479515,1.0,1.0,0.6772158145904541,1.0,-0.488689661026001,0.2324950098991394,0.2561946511268616,0.0920852422714233,0.0,0.0,0.0,25.000232696533203,25.0,9.896696090698242,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0356719754636287,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9948425292969,291.1499938964844,284.25,283.6448669433594,291.0292358398437,297.1547241210937,290.99676513671875,1.0,0.1507444381713867,1.0,1.0,0.679478645324707,1.0,-0.4886905252933502,0.2321383208036422,0.2565522193908691,0.091511569917202,0.0,0.0,0.0,25.000215530395508,25.0,10.890645027160645,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0356719754636287,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9948425292969,291.1499938964844,284.25,283.6448669433594,291.0292358398437,297.1547241210937,290.99676513671875,1.0,0.1507444381713867,1.0,1.0,0.679478645324707,1.0,-0.4886905252933502,0.2321383208036422,0.2565522193908691,0.091511569917202,0.0,0.0,0.0,25.000215530395508,25.0,10.890645027160645,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0400085449219,297.1559753417969,291.0048522949219,1.0,0.1507443338632583,1.0,1.0,0.6817414164543152,1.0,-0.4886909127235412,0.2317524999380111,0.2569384276866913,0.0910350456833839,0.0,0.0,0.0,25.00022315979004,25.0,11.807731628417969,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0400085449219,297.1559753417969,291.0048522949219,1.0,0.1507443338632583,1.0,1.0,0.6817414164543152,1.0,-0.4886909127235412,0.2317524999380111,0.2569384276866913,0.0910350456833839,0.0,0.0,0.0,25.00022315979004,25.0,11.807731628417969,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113525390625,291.1499938964844,284.2541809082031,283.64019775390625,291.0516052246094,297.1600341796875,291.0136108398437,1.0,0.15074422955513,1.0,1.0,0.6833034753799438,1.0,-0.4886910021305084,0.2314724922180175,0.2572185099124908,0.0907405987381935,0.0,0.0,0.0,25.000221252441406,25.0,12.67739486694336,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
