time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778421401977539,0.050000000745058,0.0452741831541061,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778421401977539,0.050000000745058,0.0476758927106857,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778421401977539,0.050000000745058,0.0352132506668567,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778421401977539,0.050000000745058,0.0476758927106857,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9672034382820128,0.1550533920526504,0.6466657519340515,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4987487792969,297.64752197265625,291.458251953125,1.0,0.1838271021842956,1.0,1.0,0.6233258247375488,1.0,-0.9870817065238952,0.4897765517234802,0.4973051846027374,0.2411383688449859,0.0,0.0,0.0,13.984264373779297,34.0,31.802181243896484,-0.0,78.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0452859438955783,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0476882793009281,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0352223999798297,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0476882793009281,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.982065200805664,0.1592786759138107,0.6962986588478088,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.626953125,291.46954345703125,1.0,0.1930484771728515,1.0,1.0,0.6167058348655701,1.0,-1.0467103719711304,0.5228376984596252,0.5238726735115051,0.2631663382053375,0.0,0.0,0.0,15.040653228759766,25.0,15.928304672241213,-0.0,91.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0452859438955783,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0476882793009281,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0352223999798297,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719226241111755,0.050000000745058,0.0476882793009281,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.982065200805664,0.1592786759138107,0.6962986588478088,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.626953125,291.46954345703125,1.0,0.1930484771728515,1.0,1.0,0.6167058348655701,1.0,-1.0467103719711304,0.5228376984596252,0.5238726735115051,0.2631663382053375,0.0,0.0,0.0,15.040653228759766,25.0,15.928304672241213,-0.0,91.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.0452975332736969,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.0477004833519458,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.035231415182352,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.0477004833519458,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.9845346212387084,0.1637589037418365,0.718882143497467,291.457275390625,290.75,285.3981018066406,284.7762756347656,291.40606689453125,297.612060546875,291.45343017578125,1.0,0.1975690275430679,1.0,1.0,0.6006080508232117,1.0,-1.073862910270691,0.5463792681694031,0.5274835824966431,0.2816358208656311,0.0,0.0,0.0,15.702567100524902,25.0,-22.8000431060791,-0.0,98.99180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.0452975332736969,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.0477004833519458,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.035231415182352,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666549801826477,0.050000000745058,0.0477004833519458,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.9845346212387084,0.1637589037418365,0.718882143497467,291.457275390625,290.75,285.3981018066406,284.7762756347656,291.40606689453125,297.612060546875,291.45343017578125,1.0,0.1975690275430679,1.0,1.0,0.6006080508232117,1.0,-1.073862910270691,0.5463792681694031,0.5274835824966431,0.2816358208656311,0.0,0.0,0.0,15.702567100524902,25.0,-22.8000431060791,-0.0,98.99180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.7942113280296326,0.1404094994068145,0.0771533995866775,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643780469894409,0.050000000745058,0.0477056615054607,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643780469894409,0.050000000745058,0.0352352410554885,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643780469894409,0.050000000745058,0.0477056615054607,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365539550781,0.9727687239646912,0.1663252711296081,0.6973292827606201,291.4364929199219,290.75,285.4369506835937,284.8149108886719,291.3642883300781,297.6194763183594,291.4315490722656,1.0,0.1998420059680938,1.0,1.0,0.5921467542648315,1.0,-1.0862337350845337,0.5585241913795471,0.5277095437049866,0.2913509011268616,0.0,0.0,0.0,15.995284080505373,25.0,-42.19375991821289,-0.0,102.32404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143981933594,0.927050530910492,0.1391345858573913,0.1230286806821823,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.7984830141067505,0.1435277760028839,0.0830495730042457,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.7252817749977112,0.1380859315395355,0.0457147359848022,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.6629431247711182,0.050000000745058,0.0477091372013092,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.9276028871536256,0.1694898009300232,0.6154935359954834,291.4138488769531,290.6499938964844,285.4716186523437,284.84930419921875,291.3231506347656,297.6244506835937,291.4079895019531,1.0,0.201835885643959,1.0,1.0,0.5845102071762085,1.0,-1.0980818271636963,0.5701841115951538,0.5278976559638977,0.3007231056690216,0.0,0.0,0.0,16.24054718017578,45.0,-57.10193634033203,-0.0,105.51302337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848876953125,0.9477676153182985,0.1370247304439544,0.124253362417221,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.9557732343673706,0.1444136351346969,0.1338923126459121,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.937063694000244,0.1385366469621658,0.0937913507223129,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912658691406,0.6739559173583984,0.050000000745058,0.0476832799613475,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9052894115447998,0.174309566617012,0.5502880811691284,291.38427734375,290.6499938964844,285.5076904296875,284.885009765625,291.27703857421875,297.6282653808594,291.3774108886719,1.0,0.2076979726552963,1.0,1.0,0.5764613151550293,1.0,-1.1382999420166016,0.5972245335578918,0.5410754680633545,0.319791704416275,0.0,0.0,0.0,16.12476921081543,45.0,-72.29862976074219,-0.0,115.13663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9565860629081726,0.1361482590436935,0.122988536953926,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.9746870994567872,0.1446399837732315,0.1369625478982925,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.9601065516471864,0.1377895474433899,0.0966594517230987,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.9367179870605468,0.1411201208829879,0.1224230751395225,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.8956907987594604,0.1796139925718307,0.5148690342903137,291.34796142578125,290.1499938964844,285.5431823730469,284.9200439453125,291.221435546875,297.6494140625,291.3399963378906,1.0,0.2158599942922592,1.0,1.0,0.5658960342407227,1.0,-1.192759990692139,0.6343994140625,0.5583605170249939,0.3463440537452698,0.0,0.0,0.0,16.436016082763672,65.0,-90.27691650390624,-0.0,129.70010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9267102479934692,0.1376097500324249,0.1234620735049247,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9488735198974608,0.1463257670402526,0.1382836401462555,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9300411343574524,0.138769581913948,0.0969142988324165,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9381771087646484,0.1417315155267715,0.1341979354619979,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202902913093568,0.189259335398674,0.605787456035614,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.0878601074219,297.6835632324219,291.2394714355469,1.0,0.2381344437599182,1.0,1.0,0.5447654724121094,1.0,-1.3184669017791748,0.7215547561645508,0.5969120860099792,0.4086890816688537,0.0,0.0,0.0,19.48715209960937,85.0,-131.6436767578125,-0.0,173.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9267102479934692,0.1376097500324249,0.1234620735049247,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9488735198974608,0.1463257670402526,0.1382836401462555,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9300411343574524,0.138769581913948,0.0969142988324165,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9381771087646484,0.1417315155267715,0.1341979354619979,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202902913093568,0.189259335398674,0.605787456035614,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.0878601074219,297.6835632324219,291.2394714355469,1.0,0.2381344437599182,1.0,1.0,0.5447654724121094,1.0,-1.3184669017791748,0.7215547561645508,0.5969120860099792,0.4086890816688537,0.0,0.0,0.0,19.48715209960937,85.0,-131.6436767578125,-0.0,173.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8972312211990356,0.1408508569002151,0.1262070685625076,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.9166654348373412,0.1495056301355362,0.1410603523254394,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.899465024471283,0.1418706774711609,0.0988738611340522,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.904518723487854,0.1439996212720871,0.1360593885183334,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.9510574340820312,0.1957236230373382,0.7365902066230774,291.1169128417969,289.1499938964844,285.6786499023437,285.0523986816406,290.9320678710937,297.6820068359375,291.1052551269531,1.0,0.2679099142551422,1.0,1.0,0.5236348509788513,1.0,-1.4866845607757568,0.8372046947479248,0.6494799256324768,0.4903497397899627,0.0,0.0,0.0,24.10570335388184,105.0,-174.704833984375,-0.0,247.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8972312211990356,0.1408508569002151,0.1262070685625076,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.9166654348373412,0.1495056301355362,0.1410603523254394,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.899465024471283,0.1418706774711609,0.0988738611340522,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.904518723487854,0.1439996212720871,0.1360593885183334,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.9510574340820312,0.1957236230373382,0.7365902066230774,291.1169128417969,289.1499938964844,285.6786499023437,285.0523986816406,290.9320678710937,297.6820068359375,291.1052551269531,1.0,0.2679099142551422,1.0,1.0,0.5236348509788513,1.0,-1.4866845607757568,0.8372046947479248,0.6494799256324768,0.4903497397899627,0.0,0.0,0.0,24.10570335388184,105.0,-174.704833984375,-0.0,247.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8567680716514587,0.143803521990776,0.1291813552379608,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641357421875,0.8743659853935242,0.1531120985746383,0.1446021497249603,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651733398437,0.8590784072875977,0.1450888812541961,0.1013027429580688,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8626219630241394,0.14688341319561,0.1388771533966064,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85968017578125,0.9617853164672852,0.1986028105020523,0.8919886350631714,290.8565673828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4861755371094,297.64520263671875,290.8309631347656,1.0,0.3042988181114197,1.0,1.0,0.4754519462585449,1.0,-1.6873962879180908,1.0177384614944458,0.6696578860282898,0.6303701996803284,0.0,0.0,0.0,31.44344711303711,125.0,-357.5365905761719,-0.0,363.2282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8567680716514587,0.143803521990776,0.1291813552379608,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641357421875,0.8743659853935242,0.1531120985746383,0.1446021497249603,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651733398437,0.8590784072875977,0.1450888812541961,0.1013027429580688,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8626219630241394,0.14688341319561,0.1388771533966064,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85968017578125,0.9617853164672852,0.1986028105020523,0.8919886350631714,290.8565673828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4861755371094,297.64520263671875,290.8309631347656,1.0,0.3042988181114197,1.0,1.0,0.4754519462585449,1.0,-1.6873962879180908,1.0177384614944458,0.6696578860282898,0.6303701996803284,0.0,0.0,0.0,31.44344711303711,125.0,-357.5365905761719,-0.0,363.2282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151039838790894,0.1449321210384369,0.1316190361976623,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306467890739441,0.1557961106300354,0.1484407633543014,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7178110480308533,0.146839290857315,0.1035756692290306,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.720892608165741,0.14899243414402,0.142142191529274,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7919741868972778,0.1991499066352844,0.9007779359817504,290.44366455078125,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5888977050781,290.4100952148437,1.0,0.3365973830223083,1.0,1.0,0.4272689819335937,1.0,-1.7121860980987549,1.116174817085266,0.5960112810134888,0.723544716835022,0.0,0.0,0.0,58.8148307800293,113.0,-539.0092163085938,-0.0,456.6431274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151039838790894,0.1449321210384369,0.1316190361976623,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306467890739441,0.1557961106300354,0.1484407633543014,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7178110480308533,0.146839290857315,0.1035756692290306,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.720892608165741,0.14899243414402,0.142142191529274,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7919741868972778,0.1991499066352844,0.9007779359817504,290.44366455078125,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5888977050781,290.4100952148437,1.0,0.3365973830223083,1.0,1.0,0.4272689819335937,1.0,-1.7121860980987549,1.116174817085266,0.5960112810134888,0.723544716835022,0.0,0.0,0.0,58.8148307800293,113.0,-539.0092163085938,-0.0,456.6431274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.6888445615768433,0.145004004240036,0.1321868002414703,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.7071993350982666,0.1568534225225448,0.1499146521091461,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.6923196315765381,0.1472999453544616,0.1042742356657981,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21148681640625,0.6961216926574707,0.1497988551855087,0.1433684229850769,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.7633466720581055,0.1991845965385437,0.903160274028778,290.2001647949219,288.1499938964844,285.8285522460937,285.1952819824219,289.62774658203125,297.5610656738281,290.1639099121094,1.0,0.3468238413333893,1.0,1.0,0.4031775295734405,1.0,-1.7198134660720823,1.166150689125061,0.5536627769470215,0.7718667387962341,0.0,0.0,0.0,68.75590515136719,113.0,-612.0618286132812,-0.0,490.4045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439697265625,0.6728982329368591,0.1448258310556411,0.1324071437120437,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414978027344,0.692416250705719,0.1577414721250534,0.1511160731315612,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.6768981218338013,0.1475346386432647,0.104725532233715,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.6811961531639099,0.1504542678594589,0.1443413943052292,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352111816406,0.7470566034317017,0.1990361958742141,0.904245138168335,289.92999267578125,287.6499938964844,285.8553771972656,285.22021484375,289.2701416015625,297.533203125,289.8878173828125,1.0,0.354200154542923,1.0,1.0,0.3745558857917785,1.0,-1.7245368957519531,1.2241222858428955,0.5004145503044128,0.8287423253059387,0.0,0.0,0.0,75.96305847167969,101.0,-697.4486694335938,-0.0,514.5861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561728715896606,0.143744871020317,0.1319674551486969,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.678170382976532,0.1589728742837906,0.1527840048074722,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612372398376465,0.1473168134689331,0.1049800440669059,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.6667735576629639,0.1512670964002609,0.1455996632575988,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306675314903259,0.1981106400489807,0.9026354551315308,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.5386657714844,297.4765014648437,289.2523498535156,1.0,0.3620207905769348,1.0,1.0,0.317312628030777,1.0,-1.7259021997451782,1.3368765115737915,0.3890256881713867,0.9409727454185486,0.0,0.0,0.0,84.36888885498047,89.0,-840.8610229492188,-0.0,540.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561728715896606,0.143744871020317,0.1319674551486969,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.678170382976532,0.1589728742837906,0.1527840048074722,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612372398376465,0.1473168134689331,0.1049800440669059,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.6667735576629639,0.1512670964002609,0.1455996632575988,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306675314903259,0.1981106400489807,0.9026354551315308,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.5386657714844,297.4765014648437,289.2523498535156,1.0,0.3620207905769348,1.0,1.0,0.317312628030777,1.0,-1.7259021997451782,1.3368765115737915,0.3890256881713867,0.9409727454185486,0.0,0.0,0.0,84.36888885498047,89.0,-840.8610229492188,-0.0,540.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588439941406,0.6497639417648315,0.1419296562671661,0.1305710077285766,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.6749662756919861,0.1595765352249145,0.1535925567150116,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.6559902429580688,0.1463449448347091,0.1044882237911224,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6631885766983032,0.1515195369720459,0.1460544317960739,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248979210853577,0.1964156925678253,0.8963133096694946,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.859130859375,297.4192810058594,288.59637451171875,1.0,0.3629435300827026,1.0,1.0,0.260069340467453,1.0,-1.7175666093826294,1.4349795579910278,0.2825870215892792,1.0405611991882324,0.0,0.0,0.0,86.67189025878906,77.0,-892.2817993164062,-0.0,541.8264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588439941406,0.6497639417648315,0.1419296562671661,0.1305710077285766,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.6749662756919861,0.1595765352249145,0.1535925567150116,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.6559902429580688,0.1463449448347091,0.1044882237911224,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6631885766983032,0.1515195369720459,0.1460544317960739,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248979210853577,0.1964156925678253,0.8963133096694946,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.859130859375,297.4192810058594,288.59637451171875,1.0,0.3629435300827026,1.0,1.0,0.260069340467453,1.0,-1.7175666093826294,1.4349795579910278,0.2825870215892792,1.0405611991882324,0.0,0.0,0.0,86.67189025878906,77.0,-892.2817993164062,-0.0,541.8264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6488302946090698,0.1395304948091507,0.1284947544336319,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645751953125,0.6777020692825317,0.15935979783535,0.1535536497831344,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672302246094,0.6563399434089661,0.1447318345308303,0.1034372970461845,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660400390625,0.6654670834541321,0.1511059403419494,0.1457942575216293,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05963134765625,0.7248826622962952,0.1939245164394378,0.8858429193496704,288.0545959472656,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.36163330078125,288.0160827636719,1.0,0.3590065836906433,1.0,1.0,0.2113264203071594,1.0,-1.7008872032165527,1.4979368448257446,0.2029502689838409,1.1068273782730105,0.0,0.0,0.0,84.79951477050781,65.0,-815.3558349609375,-0.0,525.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6488302946090698,0.1395304948091507,0.1284947544336319,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645751953125,0.6777020692825317,0.15935979783535,0.1535536497831344,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672302246094,0.6563399434089661,0.1447318345308303,0.1034372970461845,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660400390625,0.6654670834541321,0.1511059403419494,0.1457942575216293,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05963134765625,0.7248826622962952,0.1939245164394378,0.8858429193496704,288.0545959472656,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.36163330078125,288.0160827636719,1.0,0.3590065836906433,1.0,1.0,0.2113264203071594,1.0,-1.7008872032165527,1.4979368448257446,0.2029502689838409,1.1068273782730105,0.0,0.0,0.0,84.79951477050781,65.0,-815.3558349609375,-0.0,525.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.6517136693000793,0.1368286311626434,0.1259521692991256,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.6843855381011963,0.1584774106740951,0.1526760011911392,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.6606250405311584,0.142757162451744,0.1019725278019905,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715922355651855,0.1500555872917175,0.1447576731443405,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288255095481873,0.1909162253141403,0.8719712495803833,287.5680236816406,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.31378173828125,287.5357971191406,1.0,0.3515410721302032,1.0,1.0,0.1625834852457046,1.0,-1.6771259307861328,1.538232922554016,0.1388929486274719,1.151922583580017,0.0,0.0,0.0,80.10802459716797,53.0,-697.3490600585938,-0.0,497.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.6517136693000793,0.1368286311626434,0.1259521692991256,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.6843855381011963,0.1584774106740951,0.1526760011911392,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.6606250405311584,0.142757162451744,0.1019725278019905,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715922355651855,0.1500555872917175,0.1447576731443405,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288255095481873,0.1909162253141403,0.8719712495803833,287.5680236816406,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.31378173828125,287.5357971191406,1.0,0.3515410721302032,1.0,1.0,0.1625834852457046,1.0,-1.6771259307861328,1.538232922554016,0.1388929486274719,1.151922583580017,0.0,0.0,0.0,80.10802459716797,53.0,-697.3490600585938,-0.0,497.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6548010110855103,0.1354829519987106,0.1246248558163642,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.6894508600234985,0.1579287946224212,0.1520681530237198,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.6645056009292603,0.1417633891105651,0.1011899411678314,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.6763317584991455,0.1494251787662506,0.1440713554620742,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.7324510216712952,0.1893694251775741,0.8645211458206177,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.6930847167969,297.2929077148437,287.3056030273437,1.0,0.3468192517757416,1.0,1.0,0.1382120251655578,1.0,-1.6640937328338623,1.5725946426391602,0.0914991199970245,1.188835382461548,0.0,0.0,0.0,76.9110107421875,53.0,-688.7208251953125,-0.0,480.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.65895676612854,0.1341293901205063,0.1232882291078567,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.6955953240394592,0.1573077589273452,0.1513843238353729,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695069670677185,0.1407535076141357,0.1003927141427993,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12066650390625,0.6821514964103699,0.1487265527248382,0.1433120965957641,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.7371163964271545,0.1877812296152115,0.8568763732910156,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620483398437,297.2733764648437,287.0917663574219,1.0,0.3415654003620147,1.0,1.0,0.13852159678936,1.0,-1.65062153339386,1.563262701034546,0.0873588323593139,1.1823348999023438,0.0,0.0,0.0,73.31095886230469,41.0,-602.5089111328125,-0.0,462.28228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722329258918762,0.1319558918476104,0.1208538860082626,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125081419944763,0.1563441157341003,0.1500487923622131,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845883131027222,0.1392044275999069,0.0989531129598617,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986073851585388,0.1475982218980789,0.141824722290039,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512579560279846,0.1850369870662689,0.8423210382461548,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981201171875,297.2424011230469,286.92303466796875,1.0,0.3298252820968628,1.0,1.0,0.1391407400369644,1.0,-1.6251028776168823,1.5387784242630005,0.0863244086503982,1.163152098655701,0.0,0.0,0.0,64.92742919921875,29.0,-321.45489501953125,-0.0,424.1926879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722329258918762,0.1319558918476104,0.1208538860082626,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125081419944763,0.1563441157341003,0.1500487923622131,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845883131027222,0.1392044275999069,0.0989531129598617,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986073851585388,0.1475982218980789,0.141824722290039,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512579560279846,0.1850369870662689,0.8423210382461548,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981201171875,297.2424011230469,286.92303466796875,1.0,0.3298252820968628,1.0,1.0,0.1391407400369644,1.0,-1.6251028776168823,1.5387784242630005,0.0863244086503982,1.163152098655701,0.0,0.0,0.0,64.92742919921875,29.0,-321.45489501953125,-0.0,424.1926879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959884762763977,0.1306772977113723,0.1191579699516296,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366833090782166,0.1560067534446716,0.1492072492837906,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098548412322998,0.1384342312812805,0.0980099812150001,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236260771751404,0.1470775753259658,0.1408138573169708,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761432528495789,0.183120310306549,0.8310422897338867,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7355651855469,297.22369384765625,286.8433532714844,1.0,0.3170351684093475,1.0,1.0,0.1397598832845688,1.0,-1.6061651706695557,1.5202921628952026,0.0858729407191276,1.1485754251480105,0.0,0.0,0.0,55.1312255859375,25.0,-158.5033416748047,-0.0,386.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959884762763977,0.1306772977113723,0.1191579699516296,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366833090782166,0.1560067534446716,0.1492072492837906,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098548412322998,0.1384342312812805,0.0980099812150001,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236260771751404,0.1470775753259658,0.1408138573169708,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761432528495789,0.183120310306549,0.8310422897338867,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7355651855469,297.22369384765625,286.8433532714844,1.0,0.3170351684093475,1.0,1.0,0.1397598832845688,1.0,-1.6061651706695557,1.5202921628952026,0.0858729407191276,1.1485754251480105,0.0,0.0,0.0,55.1312255859375,25.0,-158.5033416748047,-0.0,386.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237485647201538,0.1302497237920761,0.1182491108775138,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662032246589661,0.1563556343317031,0.1490228325128555,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371382713317871,0.1383873522281646,0.09759471565485,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514559030532837,0.1472246199846267,0.1404443681240081,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071644902229309,0.1820570975542068,0.8236427307128906,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510192871094,1.0,0.3065192997455597,1.0,1.0,0.169145405292511,1.0,-1.595021367073059,1.4631792306900024,0.1318421065807342,1.0939127206802368,0.0,0.0,0.0,46.67521667480469,25.0,99.34991455078124,-0.0,357.89093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237485647201538,0.1302497237920761,0.1182491108775138,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662032246589661,0.1563556343317031,0.1490228325128555,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371382713317871,0.1383873522281646,0.09759471565485,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514559030532837,0.1472246199846267,0.1404443681240081,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071644902229309,0.1820570975542068,0.8236427307128906,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510192871094,1.0,0.3065192997455597,1.0,1.0,0.169145405292511,1.0,-1.595021367073059,1.4631792306900024,0.1318421065807342,1.0939127206802368,0.0,0.0,0.0,46.67521667480469,25.0,99.34991455078124,-0.0,357.89093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526601552963257,0.1307768672704696,0.1182852238416671,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8007777333259583,0.1575517356395721,0.1497086286544799,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679993510246277,0.1391690969467163,0.0978179052472114,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843338251113892,0.1481930166482925,0.1409204006195068,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388885855674744,0.1820028573274612,0.8211284279823303,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2992026805877685,1.0,1.0,0.198530912399292,1.0,-1.5937035083770752,1.4297853708267212,0.1639181822538375,1.0608664751052856,0.0,0.0,0.0,40.150611877441406,25.0,211.2554931640625,-0.0,339.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
