time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526601552963257,0.1307768672704696,0.1182852238416671,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8007777333259583,0.1575517356395721,0.1497086286544799,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679993510246277,0.1391690969467163,0.0978179052472114,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843338251113892,0.1481930166482925,0.1409204006195068,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388885855674744,0.1820028573274612,0.8211284279823303,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2992026805877685,1.0,1.0,0.198530912399292,1.0,-1.5937035083770752,1.4297853708267212,0.1639181822538375,1.0608664751052856,0.0,0.0,0.0,40.150611877441406,25.0,211.2554931640625,-0.0,339.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692476511001587,0.1312990188598632,0.1185751035809516,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8188868165016174,0.1583981812000274,0.1503234505653381,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.208251953125,0.7856026291847229,0.139792263507843,0.098120279610157,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026427030563354,0.148919329047203,0.141423761844635,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.8562678098678589,0.182265967130661,0.8213703632354736,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.2182312011719,287.2305603027344,1.0,0.2965011298656463,1.0,1.0,0.2132236808538437,1.0,-1.5960453748703003,1.413585901260376,0.1824594736099243,1.0442312955856323,0.0,0.0,0.0,37.45767974853516,25.0,254.74728393554688,-0.0,333.2929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875962257385254,0.1319773942232132,0.1190201491117477,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371392488479614,0.1593933850526809,0.1510943472385406,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046284317970276,0.140553280711174,0.0985303148627281,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212549686431885,0.1497905999422073,0.1420795172452926,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.8755714297294617,0.1827001124620437,0.8224608302116394,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,297.2216186523437,287.3454895019531,1.0,0.2943456470966339,1.0,1.0,0.2260247617959976,1.0,-1.6000920534133911,1.3997894525527954,0.2003025710582733,1.029640793800354,0.0,0.0,0.0,35.05911636352539,25.0,287.47027587890625,-0.0,328.7565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277301788330078,0.1337218135595321,0.120309367775917,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800780773162842,0.1617748886346817,0.1530509144067764,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441607356071472,0.1424356400966644,0.0996347367763519,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618288636207581,0.1519141942262649,0.1437959671020507,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216773509979248,0.1840113699436187,0.8268661499023438,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914583384990692,1.0,1.0,0.2516269385814667,1.0,-1.6126612424850464,1.3727531433105469,0.2399081140756607,1.0000957250595093,0.0,0.0,0.0,30.99382972717285,25.0,336.8591613769531,-0.0,323.8289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277301788330078,0.1337218135595321,0.120309367775917,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800780773162842,0.1617748886346817,0.1530509144067764,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441607356071472,0.1424356400966644,0.0996347367763519,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618288636207581,0.1519141942262649,0.1437959671020507,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216773509979248,0.1840113699436187,0.8268661499023438,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914583384990692,1.0,1.0,0.2516269385814667,1.0,-1.6126612424850464,1.3727531433105469,0.2399081140756607,1.0000957250595093,0.0,0.0,0.0,30.99382972717285,25.0,336.8591613769531,-0.0,323.8289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755584955215454,0.1359177380800247,0.1220427304506301,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380282759666444,0.1646288335323333,0.1554911136627197,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945302367210388,0.1447554379701614,0.1010707914829254,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153781533241272,0.1544969379901886,0.1459837108850479,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788963794708252,0.1858488768339157,0.8338243961334229,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901705503463745,1.0,1.0,0.2772291302680969,1.0,-1.63037371635437,1.3453054428100586,0.2850681841373443,0.9690691828727722,0.0,0.0,0.0,27.694425582885746,25.0,381.405517578125,-0.0,323.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755584955215454,0.1359177380800247,0.1220427304506301,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380282759666444,0.1646288335323333,0.1554911136627197,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945302367210388,0.1447554379701614,0.1010707914829254,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153781533241272,0.1544969379901886,0.1459837108850479,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788963794708252,0.1858488768339157,0.8338243961334229,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901705503463745,1.0,1.0,0.2772291302680969,1.0,-1.63037371635437,1.3453054428100586,0.2850681841373443,0.9690691828727722,0.0,0.0,0.0,27.694425582885746,25.0,381.405517578125,-0.0,323.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945805430412292,0.1384414285421371,0.1242215409874916,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604021906852722,0.1678554415702819,0.1584317982196808,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147012233734132,0.1474152207374572,0.1028543561697006,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381373524665833,0.1574395298957824,0.1486594527959823,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887608289718628,0.1883228421211242,0.8254137635231018,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.12811279296875,1.0,0.2893942594528198,1.0,1.0,0.2913882732391357,1.0,-1.6317496299743652,1.3215866088867188,0.3101629614830017,0.945296049118042,0.0,0.0,0.0,26.88055229187012,28.0,348.7538757324219,-0.0,321.8915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945805430412292,0.1384414285421371,0.1242215409874916,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604021906852722,0.1678554415702819,0.1584317982196808,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147012233734132,0.1474152207374572,0.1028543561697006,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381373524665833,0.1574395298957824,0.1486594527959823,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887608289718628,0.1883228421211242,0.8254137635231018,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.12811279296875,1.0,0.2893942594528198,1.0,1.0,0.2913882732391357,1.0,-1.6317496299743652,1.3215866088867188,0.3101629614830017,0.945296049118042,0.0,0.0,0.0,26.88055229187012,28.0,348.7538757324219,-0.0,321.8915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965464234352112,0.1410860568284988,0.1265787631273269,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629877209663392,0.171330913901329,0.1616637259721756,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169872999191284,0.1502746194601059,0.1048220098018646,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407560229301452,0.1606175750494003,0.1516148000955581,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819288849830629,0.1917125880718231,0.815366804599762,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898428440093994,1.0,1.0,0.3055474162101745,1.0,-1.6323436498641968,1.2971311807632446,0.3352124691009521,0.9206746220588684,0.0,0.0,0.0,27.10440826416016,31.0,315.485595703125,-0.0,322.76519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965464234352112,0.1410860568284988,0.1265787631273269,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629877209663392,0.171330913901329,0.1616637259721756,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169872999191284,0.1502746194601059,0.1048220098018646,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407560229301452,0.1606175750494003,0.1516148000955581,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819288849830629,0.1917125880718231,0.815366804599762,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898428440093994,1.0,1.0,0.3055474162101745,1.0,-1.6323436498641968,1.2971311807632446,0.3352124691009521,0.9206746220588684,0.0,0.0,0.0,27.10440826416016,31.0,315.485595703125,-0.0,322.76519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971457481384277,0.1424509435892105,0.1277954578399658,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.963928997516632,0.1731588989496231,0.1633674800395965,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177597165107728,0.1517725139856338,0.1058559119701385,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.9416927099227904,0.1622897088527679,0.1531741023063659,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.9786834120750428,0.1936458200216293,0.8124850392341614,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.452392578125,1.0,0.2905409634113312,1.0,1.0,0.3126269876956939,1.0,-1.6355010271072388,1.2866628170013428,0.348838210105896,0.9095396995544434,0.0,0.0,0.0,27.30269432067871,31.0,306.8561096191406,-0.0,324.8829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976037502288818,0.1438436210155487,0.1290393322706222,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.964746594429016,0.175037607550621,0.1651249378919601,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.91839200258255,0.1533053964376449,0.106918878853321,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424962997436525,0.164007619023323,0.1547823697328567,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.9756293296813964,0.1956903338432312,0.8108439445495605,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919311523437,288.5428161621094,1.0,0.2915356755256653,1.0,1.0,0.3131200671195984,1.0,-1.6403392553329468,1.2884221076965332,0.3519171178340912,0.9102453589439392,0.0,0.0,0.0,27.551443099975582,34.0,270.0302124023437,-0.0,328.0158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982325196266174,0.1465797573328018,0.1315276473760604,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661401510238647,0.178786501288414,0.1686884015798568,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193259477615356,0.1563120037317276,0.1090459302067756,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438375234603882,0.1674278974533081,0.1580381691455841,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.970728039741516,0.1998593956232071,0.8117853999137878,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.294384241104126,1.0,1.0,0.3141062557697296,1.0,-1.6551939249038696,1.29708993434906,0.3581040799617767,0.9157171249389648,0.0,0.0,0.0,28.17688751220703,37.0,183.76513671875,-0.0,337.3576965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982325196266174,0.1465797573328018,0.1315276473760604,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661401510238647,0.178786501288414,0.1686884015798568,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193259477615356,0.1563120037317276,0.1090459302067756,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438375234603882,0.1674278974533081,0.1580381691455841,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.970728039741516,0.1998593956232071,0.8117853999137878,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.294384241104126,1.0,1.0,0.3141062557697296,1.0,-1.6551939249038696,1.29708993434906,0.3581040799617767,0.9157171249389648,0.0,0.0,0.0,28.17688751220703,37.0,183.76513671875,-0.0,337.3576965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986982107162476,0.149199441075325,0.1339163184165954,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674161076545716,0.1824352890253067,0.172173410654068,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920016586780548,0.1591682583093643,0.1110746935009956,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945040762424469,0.1707424074411392,0.1612094789743423,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681984186172484,0.2038898020982742,0.8187148571014404,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983208894729614,1.0,1.0,0.3150924444198608,1.0,-1.676805019378662,1.3104439973831177,0.3663610517978668,0.924450933933258,0.0,0.0,0.0,28.945690155029297,55.0,135.3669891357422,-0.0,350.8262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986982107162476,0.149199441075325,0.1339163184165954,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674161076545716,0.1824352890253067,0.172173410654068,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920016586780548,0.1591682583093643,0.1110746935009956,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945040762424469,0.1707424074411392,0.1612094789743423,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681984186172484,0.2038898020982742,0.8187148571014404,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983208894729614,1.0,1.0,0.3150924444198608,1.0,-1.676805019378662,1.3104439973831177,0.3663610517978668,0.924450933933258,0.0,0.0,0.0,28.945690155029297,55.0,135.3669891357422,-0.0,350.8262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980545997619629,0.1517646461725235,0.13624207675457,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675169587135316,0.1860183328390121,0.1755842566490173,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193937182426452,0.1619633138179779,0.1130412220954895,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449408650398254,0.1739929616451263,0.1643053293228149,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.9785081148147584,0.2072347700595855,0.8631249070167542,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.817138671875,1.0,0.3102074563503265,1.0,1.0,0.3148081600666046,1.0,-1.7430435419082642,1.3572280406951904,0.3858155310153961,0.9568012952804564,0.0,0.0,0.0,30.739049911499023,58.0,111.55753326416016,-0.0,392.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980545997619629,0.1517646461725235,0.13624207675457,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675169587135316,0.1860183328390121,0.1755842566490173,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193937182426452,0.1619633138179779,0.1130412220954895,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449408650398254,0.1739929616451263,0.1643053293228149,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.9785081148147584,0.2072347700595855,0.8631249070167542,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.817138671875,1.0,0.3102074563503265,1.0,1.0,0.3148081600666046,1.0,-1.7430435419082642,1.3572280406951904,0.3858155310153961,0.9568012952804564,0.0,0.0,0.0,30.739049911499023,58.0,111.55753326416016,-0.0,392.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985950946807861,0.1541735380887985,0.1384561359882354,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688589572906494,0.1894459724426269,0.1788757294416427,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202576875686646,0.1646727621555328,0.1149563863873481,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.946256160736084,0.1771169006824493,0.1673020124435424,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907406568527222,0.2090385407209396,0.9149059057235718,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225376307964325,1.0,1.0,0.3145238757133484,1.0,-1.8177419900894165,1.4096487760543823,0.4080931842327118,0.9934344291687012,0.0,0.0,0.0,32.71428680419922,61.0,101.16761016845705,-0.0,442.9439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985950946807861,0.1541735380887985,0.1384561359882354,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688589572906494,0.1894459724426269,0.1788757294416427,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202576875686646,0.1646727621555328,0.1149563863873481,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.946256160736084,0.1771169006824493,0.1673020124435424,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907406568527222,0.2090385407209396,0.9149059057235718,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225376307964325,1.0,1.0,0.3145238757133484,1.0,-1.8177419900894165,1.4096487760543823,0.4080931842327118,0.9934344291687012,0.0,0.0,0.0,32.71428680419922,61.0,101.16761016845705,-0.0,442.9439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8975310921669006,0.15531587600708,0.1395073235034942,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9681560397148132,0.1910862475633621,0.1804576963186264,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9192376732826232,0.1660030335187912,0.1158960312604904,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9454092979431152,0.1786215901374817,0.1687510907649994,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9951393604278564,0.2094444930553436,0.9411288499832152,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.99688720703125,297.3350524902344,288.92303466796875,1.0,0.3288604915142059,1.0,1.0,0.3143817484378814,1.0,-1.854872465133667,1.4356070756912231,0.4192653894424438,1.0115121603012085,0.0,0.0,0.0,33.81505584716797,61.0,96.9927978515625,-0.0,469.9677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506225585937,0.8551785349845886,0.1563768088817596,0.1406404376029968,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512939453125,0.9183599352836608,0.1926232278347015,0.1821109652519226,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508361816406,0.8742991089820862,0.1672628223896026,0.1169132739305496,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510803222656,0.8963744044303894,0.1800321191549301,0.170281171798706,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.9498962163925172,0.2097117453813552,0.9432471990585328,288.9521789550781,289.04998779296875,286.5779113769531,285.77398681640625,289.0279541015625,297.3341369628906,288.9566345214844,1.0,0.3341656327247619,1.0,1.0,0.3156147301197052,1.0,-1.8645180463790887,1.4398781061172483,0.4246399402618408,1.014106035232544,0.0,0.0,0.0,37.9256706237793,64.0,94.60580444335938,-0.0,489.0857543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105977177619934,0.1584948450326919,0.1427855491638183,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662896752357483,0.1955867409706115,0.1852000504732132,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280928730964661,0.169703409075737,0.1188260316848754,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474180102348328,0.1827492862939834,0.1731373965740203,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888956308364868,0.2105786651372909,0.9478910565376282,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0220947265625,1.0,0.3433937430381775,1.0,1.0,0.3180806934833526,1.0,-1.8818325996398928,1.4467365741729736,0.4350960254669189,1.0171293020248413,0.0,0.0,0.0,44.94291687011719,67.0,91.77477264404295,-0.0,523.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105977177619934,0.1584948450326919,0.1427855491638183,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662896752357483,0.1955867409706115,0.1852000504732132,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280928730964661,0.169703409075737,0.1188260316848754,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474180102348328,0.1827492862939834,0.1731373965740203,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888956308364868,0.2105786651372909,0.9478910565376282,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0220947265625,1.0,0.3433937430381775,1.0,1.0,0.3180806934833526,1.0,-1.8818325996398928,1.4467365741729736,0.4350960254669189,1.0171293020248413,0.0,0.0,0.0,44.94291687011719,67.0,91.77477264404295,-0.0,523.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7850114703178406,0.1606680452823639,0.1449162811040878,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405597805976868,0.1985098719596862,0.188168317079544,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035476803779602,0.1720914095640182,0.1206502467393875,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230209350585938,0.1854154765605926,0.1758673787117004,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8587096333503723,0.2117648720741272,0.95385479927063,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513471186161041,1.0,1.0,0.3205466270446777,1.0,-1.9005848169326784,1.4544644355773926,0.446120411157608,1.020754098892212,0.0,0.0,0.0,50.6012077331543,55.0,91.0805435180664,-0.0,554.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7850114703178406,0.1606680452823639,0.1449162811040878,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405597805976868,0.1985098719596862,0.188168317079544,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035476803779602,0.1720914095640182,0.1206502467393875,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230209350585938,0.1854154765605926,0.1758673787117004,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8587096333503723,0.2117648720741272,0.95385479927063,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513471186161041,1.0,1.0,0.3205466270446777,1.0,-1.9005848169326784,1.4544644355773926,0.446120411157608,1.020754098892212,0.0,0.0,0.0,50.6012077331543,55.0,91.0805435180664,-0.0,554.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908376455307007,0.1629361659288406,0.1469058841466903,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.846595048904419,0.2014836072921753,0.1909364014863968,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094322681427002,0.1745039969682693,0.1223089918494224,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8287016153335571,0.1881138682365417,0.1783811450004577,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627489805221558,0.213189885020256,0.959871470928192,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367919921875,289.1689453125,1.0,0.3532595932483673,1.0,1.0,0.3261926770210266,1.0,-1.918534278869629,1.4550381898880005,0.4634960293769836,1.0174323320388794,0.0,0.0,0.0,50.61137390136719,43.0,110.5976333618164,-0.0,567.0484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908376455307007,0.1629361659288406,0.1469058841466903,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.846595048904419,0.2014836072921753,0.1909364014863968,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094322681427002,0.1745039969682693,0.1223089918494224,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8287016153335571,0.1881138682365417,0.1783811450004577,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627489805221558,0.213189885020256,0.959871470928192,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367919921875,289.1689453125,1.0,0.3532595932483673,1.0,1.0,0.3261926770210266,1.0,-1.918534278869629,1.4550381898880005,0.4634960293769836,1.0174323320388794,0.0,0.0,0.0,50.61137390136719,43.0,110.5976333618164,-0.0,567.0484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206655383110046,0.1654012948274612,0.1488918215036392,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.878492534160614,0.2046203762292862,0.193668931722641,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8381742238998413,0.1770476102828979,0.1239226385951042,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585717678070068,0.1909445226192474,0.180835872888565,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937855958938599,0.2148732990026474,0.9662416577339172,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2628173828125,1.0,0.3514728844165802,1.0,1.0,0.3318387269973755,1.0,-1.936734914779663,1.4553272724151611,0.4814076423645019,1.0137537717819214,0.0,0.0,0.0,46.39549255371094,31.0,125.66860961914062,-0.0,566.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206655383110046,0.1654012948274612,0.1488918215036392,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.878492534160614,0.2046203762292862,0.193668931722641,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8381742238998413,0.1770476102828979,0.1239226385951042,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585717678070068,0.1909445226192474,0.180835872888565,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937855958938599,0.2148732990026474,0.9662416577339172,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2628173828125,1.0,0.3514728844165802,1.0,1.0,0.3318387269973755,1.0,-1.936734914779663,1.4553272724151611,0.4814076423645019,1.0137537717819214,0.0,0.0,0.0,46.39549255371094,31.0,125.66860961914062,-0.0,566.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8451222777366638,0.1667341142892837,0.1499251872301101,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.9074137210845948,0.2062667459249496,0.1950602084398269,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8638389706611633,0.1783640831708908,0.124730534851551,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.8860636353492737,0.192405566573143,0.1820653975009918,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.923660933971405,0.2158024907112121,0.969624936580658,289.30535888671875,289.45001220703125,286.736328125,285.8778991699219,289.4089660644531,297.3417358398437,289.3116455078125,1.0,0.3496116995811462,1.0,1.0,0.3346617519855499,1.0,-1.946155667304993,1.455599069595337,0.490556538105011,1.011971950531006,0.0,0.0,0.0,43.18165969848633,31.0,130.64279174804688,-0.0,562.3836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.8829243779182434,0.1681352406740188,0.1510004252195358,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9542008638381958,0.2079673558473587,0.1964804083108902,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9033491611480712,0.1797084063291549,0.1255409121513366,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9294386506080629,0.1938951909542083,0.183299034833908,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.9685434699058532,0.2167840451002121,0.973145604133606,289.3553771972656,289.54998779296875,286.7549743652344,285.8902282714844,289.462158203125,297.3439636230469,289.3618469238281,1.0,0.347278892993927,1.0,1.0,0.337636649608612,1.0,-1.9558343887329104,1.455679178237915,0.5001551508903503,1.0099434852600098,0.0,0.0,0.0,39.40846252441406,34.0,135.26895141601562,-0.0,556.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559631347656,0.9183503985404968,0.1710637807846069,0.1535034924745559,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568786621094,0.9884618520736694,0.2114846557378769,0.199670135974884,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562683105469,0.9416550993919371,0.1824537366628646,0.127373531460762,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45660400390625,0.9676206707954408,0.1969338506460189,0.186055302619934,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.9938960075378418,0.2189859002828598,0.967129409313202,289.4579772949219,289.6499938964844,286.7931213378906,285.91558837890625,289.5638427734375,297.34912109375,289.464111328125,1.0,0.3460714221000671,1.0,1.0,0.3435864448547363,1.0,-1.961161732673645,1.446331024169922,0.5148307681083679,0.9996293783187866,0.0,0.0,0.0,37.10323715209961,52.0,139.22608947753906,-0.0,552.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559631347656,0.9183503985404968,0.1710637807846069,0.1535034924745559,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568786621094,0.9884618520736694,0.2114846557378769,0.199670135974884,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562683105469,0.9416550993919371,0.1824537366628646,0.127373531460762,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45660400390625,0.9676206707954408,0.1969338506460189,0.186055302619934,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.9938960075378418,0.2189859002828598,0.967129409313202,289.4579772949219,289.6499938964844,286.7931213378906,285.91558837890625,289.5638427734375,297.34912109375,289.464111328125,1.0,0.3460714221000671,1.0,1.0,0.3435864448547363,1.0,-1.961161732673645,1.446331024169922,0.5148307681083679,0.9996293783187866,0.0,0.0,0.0,37.10323715209961,52.0,139.22608947753906,-0.0,552.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.9202633500099182,0.1741809993982315,0.1562579870223999,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9897605776786804,0.2152270823717117,0.2031476199626922,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592346191406,0.9427891373634338,0.1853599399328231,0.1293711066246032,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.9687453508377076,0.2001397460699081,0.1890401691198349,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600280761719,0.995509147644043,0.2216055393218994,0.9855374097824096,289.5611267089844,289.75,286.8323974609375,285.9419250488281,289.6763000488281,297.3538818359375,289.5682373046875,1.0,0.3528375923633575,1.0,1.0,0.3495362401008606,1.0,-1.9964872598648071,1.456661820411682,0.539825439453125,1.0017619132995603,0.0,0.0,0.0,38.26631927490234,70.0,146.3094940185547,-0.0,582.7184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
