time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.9202633500099182,0.1741809993982315,0.1562579870223999,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9897605776786804,0.2152270823717117,0.2031476199626922,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592346191406,0.9427891373634338,0.1853599399328231,0.1293711066246032,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.9687453508377076,0.2001397460699081,0.1890401691198349,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600280761719,0.995509147644043,0.2216055393218994,0.9855374097824096,289.5611267089844,289.75,286.8323974609375,285.9419250488281,289.6763000488281,297.3538818359375,289.5682373046875,1.0,0.3528375923633575,1.0,1.0,0.3495362401008606,1.0,-1.9964872598648071,1.456661820411682,0.539825439453125,1.0017619132995603,0.0,0.0,0.0,38.26631927490234,70.0,146.3094940185547,-0.0,582.7184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8619473576545715,0.1774009019136428,0.1593589782714843,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.9281203150749208,0.2190901488065719,0.2070142179727554,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8795195817947388,0.1883436888456344,0.1316225677728653,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.902882158756256,0.2034304738044738,0.1923752874135971,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.677490234375,0.9365842342376708,0.2238786667585373,1.0052151679992676,289.6786193847656,289.8500061035156,286.8729553222656,285.9693298339844,289.8007507324219,297.3600769042969,289.6859130859375,1.0,0.3651027083396911,1.0,1.0,0.3563509881496429,1.0,-2.035229682922364,1.466854691505432,0.5683748722076416,1.0037717819213867,0.0,0.0,0.0,45.436279296875,88.0,158.51463317871094,-0.0,636.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8619473576545715,0.1774009019136428,0.1593589782714843,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.9281203150749208,0.2190901488065719,0.2070142179727554,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8795195817947388,0.1883436888456344,0.1316225677728653,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.902882158756256,0.2034304738044738,0.1923752874135971,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.677490234375,0.9365842342376708,0.2238786667585373,1.0052151679992676,289.6786193847656,289.8500061035156,286.8729553222656,285.9693298339844,289.8007507324219,297.3600769042969,289.6859130859375,1.0,0.3651027083396911,1.0,1.0,0.3563509881496429,1.0,-2.035229682922364,1.466854691505432,0.5683748722076416,1.0037717819213867,0.0,0.0,0.0,45.436279296875,88.0,158.51463317871094,-0.0,636.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8041031956672668,0.1806721538305282,0.1626977175474167,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8596022725105286,0.2230213582515716,0.2111449837684631,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.8193679451942444,0.1913599073886871,0.1340436339378357,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8391966819763184,0.2067615985870361,0.1959476917982101,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8641278147697449,0.2261900603771209,1.0176105499267578,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,289.9218139648437,297.3663635253906,289.8072509765625,1.0,0.3801895678043365,1.0,1.0,0.3631657361984253,1.0,-2.066283702850342,1.4716558456420898,0.5946277976036072,1.001836180686951,0.0,0.0,0.0,57.30685424804688,91.0,165.24114990234375,-0.0,703.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8041031956672668,0.1806721538305282,0.1626977175474167,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8596022725105286,0.2230213582515716,0.2111449837684631,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.8193679451942444,0.1913599073886871,0.1340436339378357,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8391966819763184,0.2067615985870361,0.1959476917982101,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8641278147697449,0.2261900603771209,1.0176105499267578,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,289.9218139648437,297.3663635253906,289.8072509765625,1.0,0.3801895678043365,1.0,1.0,0.3631657361984253,1.0,-2.066283702850342,1.4716558456420898,0.5946277976036072,1.001836180686951,0.0,0.0,0.0,57.30685424804688,91.0,165.24114990234375,-0.0,703.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.7870442271232605,0.1823351234197616,0.1643505096435547,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8423143625259399,0.2250218689441681,0.2131999880075454,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.8024057149887085,0.1928910613059997,0.1352379322052002,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.822712242603302,0.2084515988826751,0.1977138072252273,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.8455930352210999,0.2273924797773361,1.023772954940796,289.8604431152344,289.95001220703125,286.9364013671875,286.0127868652344,289.98199462890625,297.36944580078125,289.8677062988281,1.0,0.3863760530948639,1.0,1.0,0.3665731251239776,1.0,-2.081693649291992,1.4738667011260986,0.6078270077705383,1.000706911087036,0.0,0.0,0.0,62.28118133544922,91.0,166.5742950439453,-0.0,733.8225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162292480469,0.7754871249198914,0.1840224862098693,0.1659947037696838,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8308477997779846,0.2270505875349044,0.2152498513460159,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.790222704410553,0.1944434940814972,0.1364233940839767,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168395996094,0.8111749887466431,0.2101627141237259,0.1994681060314178,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8330890536308289,0.2286251634359359,1.029929757118225,289.9182434082031,290.04998779296875,286.95831298828125,286.0279235839844,290.0303955078125,297.3725280761719,289.92462158203125,1.0,0.3920116722583771,1.0,1.0,0.3688113987445831,1.0,-2.097054958343506,1.4784491062164309,0.61860591173172,1.0019404888153076,0.0,0.0,0.0,66.49302673339844,79.0,161.00779724121094,-0.0,761.9359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7764433026313782,0.1874492317438125,0.1690921485424041,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316615223884583,0.23117196559906,0.2191600203514099,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905671000480652,0.1975941658020019,0.1386410593986511,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.8115863800048828,0.2136296182870865,0.2027684450149536,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8320937752723694,0.2311485707759857,1.0413384437561035,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.02691650390625,1.0,0.3969117701053619,1.0,1.0,0.3732879757881164,1.0,-2.125802516937256,1.4865527153015137,0.6392497420310974,1.0038020610809326,0.0,0.0,0.0,68.40701293945312,67.0,147.03565979003906,-0.0,793.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7764433026313782,0.1874492317438125,0.1690921485424041,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316615223884583,0.23117196559906,0.2191600203514099,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905671000480652,0.1975941658020019,0.1386410593986511,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.8115863800048828,0.2136296182870865,0.2027684450149536,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8320937752723694,0.2311485707759857,1.0413384437561035,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.02691650390625,1.0,0.3969117701053619,1.0,1.0,0.3732879757881164,1.0,-2.125802516937256,1.4865527153015137,0.6392497420310974,1.0038020610809326,0.0,0.0,0.0,68.40701293945312,67.0,147.03565979003906,-0.0,793.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955402731895447,0.1909809857606887,0.1720814853906631,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504531383514404,0.2354014068841934,0.2229635715484619,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093273043632507,0.2008185237646103,0.1407607942819595,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8294030427932739,0.2171661853790283,0.2059327811002731,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490296006202698,0.233752816915512,1.0521533489227295,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.21588134765625,297.3848571777344,290.125,1.0,0.3976160883903503,1.0,1.0,0.3777645230293274,1.0,-2.153297185897827,1.4937031269073486,0.659593939781189,1.0049649477005005,0.0,0.0,0.0,65.23773956298828,55.0,139.07518005371094,-0.0,807.0381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955402731895447,0.1909809857606887,0.1720814853906631,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504531383514404,0.2354014068841934,0.2229635715484619,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093273043632507,0.2008185237646103,0.1407607942819595,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8294030427932739,0.2171661853790283,0.2059327811002731,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490296006202698,0.233752816915512,1.0521533489227295,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.21588134765625,297.3848571777344,290.125,1.0,0.3976160883903503,1.0,1.0,0.3777645230293274,1.0,-2.153297185897827,1.4937031269073486,0.659593939781189,1.0049649477005005,0.0,0.0,0.0,65.23773956298828,55.0,139.07518005371094,-0.0,807.0381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307191729545593,0.1946834623813629,0.1750897318124771,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890072703361511,0.2397832125425338,0.2267725318670272,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8432310819625854,0.2041095644235611,0.1428320705890655,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.8648194074630737,0.2207659184932708,0.2090280503034591,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.885323703289032,0.2364463210105896,1.0627440214157104,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.313720703125,297.3915100097656,290.2236022949219,1.0,0.39565309882164,1.0,1.0,0.3827909827232361,1.0,-2.180410623550415,1.4992496967315674,0.6811610460281372,1.004595398902893,0.0,0.0,0.0,58.81412887573242,43.0,137.97450256347656,-0.0,807.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307191729545593,0.1946834623813629,0.1750897318124771,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890072703361511,0.2397832125425338,0.2267725318670272,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8432310819625854,0.2041095644235611,0.1428320705890655,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.8648194074630737,0.2207659184932708,0.2090280503034591,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.885323703289032,0.2364463210105896,1.0627440214157104,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.313720703125,297.3915100097656,290.2236022949219,1.0,0.39565309882164,1.0,1.0,0.3827909827232361,1.0,-2.180410623550415,1.4992496967315674,0.6811610460281372,1.004595398902893,0.0,0.0,0.0,58.81412887573242,43.0,137.97450256347656,-0.0,807.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8942026495933533,0.1985426247119903,0.1781646311283111,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9649217128753662,0.2443207949399948,0.2306449115276336,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081946015357972,0.2074910551309585,0.1448991149663925,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.93582284450531,0.2244516015052795,0.2121134102344513,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9585806131362916,0.2392417639493942,1.0733765363693235,290.3169250488281,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.39862060546875,290.322509765625,1.0,0.3920463323593139,1.0,1.0,0.3878174424171448,1.0,-2.207714080810547,1.504736304283142,0.70297771692276,1.0041027069091797,0.0,0.0,0.0,50.25098419189453,46.0,137.5799102783203,-0.0,800.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8942026495933533,0.1985426247119903,0.1781646311283111,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9649217128753662,0.2443207949399948,0.2306449115276336,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081946015357972,0.2074910551309585,0.1448991149663925,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.93582284450531,0.2244516015052795,0.2121134102344513,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9585806131362916,0.2392417639493942,1.0733765363693235,290.3169250488281,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.39862060546875,290.322509765625,1.0,0.3920463323593139,1.0,1.0,0.3878174424171448,1.0,-2.207714080810547,1.504736304283142,0.70297771692276,1.0041027069091797,0.0,0.0,0.0,50.25098419189453,46.0,137.5799102783203,-0.0,800.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304202795028688,0.2005188167095184,0.1798000484704971,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653869628906,0.9958001971244812,0.2466452717781067,0.2326884418725967,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459190964698792,0.2092169225215912,0.145998328924179,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.9721084833145142,0.2263283878564834,0.2137435972690582,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9900401830673218,0.240676075220108,1.079123616218567,290.3662414550781,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022521972656,290.371826171875,1.0,0.3919079005718231,1.0,1.0,0.3903307020664215,1.0,-2.222030639648437,1.507843255996704,0.7141874432563782,1.004071593284607,0.0,0.0,0.0,47.39174270629883,46.0,137.36122131347656,-0.0,803.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.94174063205719,0.2024887204170227,0.1815452575683593,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9921995997428894,0.2493018507957458,0.2244631648063659,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9562862515449524,0.2109342962503433,0.1471800208091735,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.981048047542572,0.2281969785690307,0.2154853343963623,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9969995617866516,0.2421039491891861,1.08540678024292,290.4141845703125,290.54998779296875,287.1963195800781,286.194091796875,290.502197265625,297.4066772460937,290.419189453125,1.0,0.3919594585895538,1.0,1.0,0.3924455046653747,1.0,-2.225549459457397,1.5050708055496216,0.7204785943031311,1.0007023811340332,0.0,0.0,0.0,46.86187362670898,66.0,133.5760498046875,-0.0,804.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.936334490776062,0.2065122872591018,0.1851629614830017,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9959425330162048,0.2549751102924347,0.2358826994895935,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.950008749961853,0.2144570052623748,0.1496429592370987,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.9757018089294434,0.2320253252983093,0.2191056907176971,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9913317561149596,0.2450701147317886,1.0987095832824707,290.5054016113281,290.6499938964844,287.24664306640625,286.22821044921875,290.593994140625,297.4179382324219,290.5107421875,1.0,0.4003588855266571,1.0,1.0,0.3966751396656036,1.0,-2.266963005065918,1.520954132080078,0.7460089325904846,1.0069639682769775,0.0,0.0,0.0,49.0826530456543,86.0,130.5615997314453,-0.0,852.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.936334490776062,0.2065122872591018,0.1851629614830017,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9959425330162048,0.2549751102924347,0.2358826994895935,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.950008749961853,0.2144570052623748,0.1496429592370987,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.9757018089294434,0.2320253252983093,0.2191056907176971,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9913317561149596,0.2450701147317886,1.0987095832824707,290.5054016113281,290.6499938964844,287.24664306640625,286.22821044921875,290.593994140625,297.4179382324219,290.5107421875,1.0,0.4003588855266571,1.0,1.0,0.3966751396656036,1.0,-2.266963005065918,1.520954132080078,0.7460089325904846,1.0069639682769775,0.0,0.0,0.0,49.0826530456543,86.0,130.5615997314453,-0.0,852.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8733338117599487,0.2105356305837631,0.1890863180160522,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9414398670196532,0.2593270540237427,0.2450427263975143,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8838624358177185,0.217987522482872,0.1523487418889999,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.908086597919464,0.2358660697937011,0.2230589687824249,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.925920307636261,0.2480236887931823,1.1135072708129885,290.5990905761719,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4216003417969,290.6040344238281,1.0,0.414086103439331,1.0,1.0,0.4009047746658325,1.0,-2.3084189891815186,1.536567211151123,0.7718517184257507,1.013649582862854,0.0,0.0,0.0,58.55778884887695,106.0,128.78131103515625,-0.0,929.7913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8733338117599487,0.2105356305837631,0.1890863180160522,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9414398670196532,0.2593270540237427,0.2450427263975143,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8838624358177185,0.217987522482872,0.1523487418889999,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.908086597919464,0.2358660697937011,0.2230589687824249,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.925920307636261,0.2480236887931823,1.1135072708129885,290.5990905761719,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4216003417969,290.6040344238281,1.0,0.414086103439331,1.0,1.0,0.4009047746658325,1.0,-2.3084189891815186,1.536567211151123,0.7718517184257507,1.013649582862854,0.0,0.0,0.0,58.55778884887695,106.0,128.78131103515625,-0.0,929.7913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.820013165473938,0.2145439088344574,0.1931559592485427,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760316967964172,0.2639138698577881,0.2498090416193008,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8283214569091797,0.2215105444192886,0.1551746129989624,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.848954975605011,0.2397025227546692,0.2271786332130432,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8619534373283386,0.2509625554084778,1.1290388107299805,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.42547607421875,290.7032470703125,1.0,0.4305135905742645,1.0,1.0,0.40704345703125,1.0,-2.34603214263916,1.5454003810882568,0.8006317615509033,1.0141453742980957,0.0,0.0,0.0,72.57930755615234,109.0,136.8795623779297,-0.0,1024.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.820013165473938,0.2145439088344574,0.1931559592485427,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760316967964172,0.2639138698577881,0.2498090416193008,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8283214569091797,0.2215105444192886,0.1551746129989624,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.848954975605011,0.2397025227546692,0.2271786332130432,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8619534373283386,0.2509625554084778,1.1290388107299805,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.42547607421875,290.7032470703125,1.0,0.4305135905742645,1.0,1.0,0.40704345703125,1.0,-2.34603214263916,1.5454003810882568,0.8006317615509033,1.0141453742980957,0.0,0.0,0.0,72.57930755615234,109.0,136.8795623779297,-0.0,1024.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952726483345032,0.218612939119339,0.1971283107995987,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8493636250495911,0.2687203288078308,0.2546511590480804,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033775091171265,0.2250898033380508,0.157923623919487,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239668011665344,0.2435925602912902,0.2311930656433105,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348738551139832,0.2539501190185547,1.1440449953079224,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.4301452636719,290.8068542480469,1.0,0.4430627822875976,1.0,1.0,0.4131821393966675,1.0,-2.3827736377716064,1.5534110069274902,0.8293627500534058,1.0140304565429688,0.0,0.0,0.0,82.9364242553711,97.0,141.94625854492188,-0.0,1105.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952726483345032,0.218612939119339,0.1971283107995987,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8493636250495911,0.2687203288078308,0.2546511590480804,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033775091171265,0.2250898033380508,0.157923623919487,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239668011665344,0.2435925602912902,0.2311930656433105,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348738551139832,0.2539501190185547,1.1440449953079224,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.4301452636719,290.8068542480469,1.0,0.4430627822875976,1.0,1.0,0.4131821393966675,1.0,-2.3827736377716064,1.5534110069274902,0.8293627500534058,1.0140304565429688,0.0,0.0,0.0,82.9364242553711,97.0,141.94625854492188,-0.0,1105.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.7938107252120972,0.2206844240427017,0.199022963643074,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.8478138446807861,0.2711948752403259,0.2570142447948456,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.8015310168266296,0.2269129902124405,0.1592249125242233,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.8222447633743286,0.2455687075853347,0.2330992221832275,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.8325838446617126,0.2554740011692047,1.1510634422302246,290.853271484375,290.95001220703125,287.4283752441406,286.3482360839844,290.94390869140625,297.4327697753906,290.85870361328125,1.0,0.446466326713562,1.0,1.0,0.4162515103816986,1.0,-2.400175094604492,1.5567833185195925,0.8433917164802551,1.0135637521743774,0.0,0.0,0.0,84.86528778076172,97.0,142.92408752441406,-0.0,1133.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.7976018190383911,0.2227876335382461,0.2008756548166275,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8515496253967285,0.2737159132957458,0.2593494057655334,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8049787282943726,0.2287653088569641,0.1604917049407959,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027099609375,0.825464129447937,0.2475717216730117,0.2349566966295242,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90283203125,0.8353129029273987,0.2570243775844574,1.1578487157821655,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906311035156,297.43560791015625,290.9088134765625,1.0,0.4486289620399475,1.0,1.0,0.4188202917575836,1.0,-2.417111158370972,1.5609428882598877,0.8561683297157288,1.0139656066894531,0.0,0.0,0.0,84.96482849121094,85.0,140.64639282226562,-0.0,1152.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162777423858643,0.2270734906196594,0.2045185565948486,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8711901903152466,0.2788752317428589,0.2639915347099304,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225212097167969,0.2325475960969925,0.1629740446805954,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428545594215393,0.2516497075557709,0.2385964095592498,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521090745925903,0.2601962983608246,1.1710593700408936,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501961171627044,1.0,1.0,0.4239578545093536,1.0,-2.4502906799316406,1.5689321756362915,0.8813585042953491,1.0145807266235352,0.0,0.0,0.0,81.4643783569336,73.0,134.78697204589844,-0.0,1176.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162777423858643,0.2270734906196594,0.2045185565948486,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8711901903152466,0.2788752317428589,0.2639915347099304,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225212097167969,0.2325475960969925,0.1629740446805954,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428545594215393,0.2516497075557709,0.2385964095592498,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521090745925903,0.2601962983608246,1.1710593700408936,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501961171627044,1.0,1.0,0.4239578545093536,1.0,-2.4502906799316406,1.5689321756362915,0.8813585042953491,1.0145807266235352,0.0,0.0,0.0,81.4643783569336,73.0,134.78697204589844,-0.0,1176.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.848172664642334,0.2314594238996505,0.2081242501735687,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085118174552916,0.2841774523258209,0.268636554479599,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541418313980103,0.2364313453435897,0.1654278039932251,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766473531723022,0.2558240294456482,0.2421917170286178,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.885704755783081,0.2634622752666473,1.1840518712997437,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.097412109375,1.0,0.4493275880813598,1.0,1.0,0.4290954172611236,1.0,-2.483079671859741,1.5766167640686035,0.9064629077911376,1.0149636268615725,0.0,0.0,0.0,74.56293487548828,61.0,130.89317321777344,-0.0,1186.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.848172664642334,0.2314594238996505,0.2081242501735687,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085118174552916,0.2841774523258209,0.268636554479599,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541418313980103,0.2364313453435897,0.1654278039932251,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766473531723022,0.2558240294456482,0.2421917170286178,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.885704755783081,0.2634622752666473,1.1840518712997437,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.097412109375,1.0,0.4493275880813598,1.0,1.0,0.4290954172611236,1.0,-2.483079671859741,1.5766167640686035,0.9064629077911376,1.0149636268615725,0.0,0.0,0.0,74.56293487548828,61.0,130.89317321777344,-0.0,1186.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904868483543396,0.2359504848718643,0.211740106344223,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748755693435668,0.2896225154399872,0.2733286023139953,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911213219165802,0.2404005229473114,0.167883425951004,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9391115307807922,0.2600825726985931,0.2457872182130813,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485103487968444,0.2668203115463257,1.1970573663711548,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.4548034667969,291.1885070800781,1.0,0.4470492005348205,1.0,1.0,0.434163898229599,1.0,-2.515956401824951,1.5844485759735107,0.9315077662467957,1.0154634714126587,0.0,0.0,0.0,65.5393295288086,49.0,127.69298553466795,-0.0,1186.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904868483543396,0.2359504848718643,0.211740106344223,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748755693435668,0.2896225154399872,0.2733286023139953,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911213219165802,0.2404005229473114,0.167883425951004,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9391115307807922,0.2600825726985931,0.2457872182130813,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485103487968444,0.2668203115463257,1.1970573663711548,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.4548034667969,291.1885070800781,1.0,0.4470492005348205,1.0,1.0,0.434163898229599,1.0,-2.515956401824951,1.5844485759735107,0.9315077662467957,1.0154634714126587,0.0,0.0,0.0,65.5393295288086,49.0,127.69298553466795,-0.0,1186.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.966396689414978,0.240482673048973,0.2155576646327972,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986180067062378,0.29605433344841,0.2545554041862488,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.971651256084442,0.2443455159664154,0.1704538911581039,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937445521354676,0.2643191516399383,0.2495400309562683,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.998723566532135,0.2701957821846008,1.2080392837524414,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638671875,291.2773742675781,1.0,0.4424106478691101,1.0,1.0,0.4392323493957519,1.0,-2.5189599990844727,1.574480652809143,0.9444794058799744,1.005526423454285,0.0,0.0,0.0,59.115116119384766,69.0,123.64564514160156,-0.0,1162.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.966396689414978,0.240482673048973,0.2155576646327972,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986180067062378,0.29605433344841,0.2545554041862488,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.971651256084442,0.2443455159664154,0.1704538911581039,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937445521354676,0.2643191516399383,0.2495400309562683,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.998723566532135,0.2701957821846008,1.2080392837524414,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638671875,291.2773742675781,1.0,0.4424106478691101,1.0,1.0,0.4392323493957519,1.0,-2.5189599990844727,1.574480652809143,0.9444794058799744,1.005526423454285,0.0,0.0,0.0,59.115116119384766,69.0,123.64564514160156,-0.0,1162.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9698095321655272,0.242779940366745,0.2175891995429992,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9985716342926024,0.3001078367233276,0.2541745007038116,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745208621025084,0.2463372349739074,0.1718230694532394,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960476756095886,0.2664574384689331,0.2515307366847992,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.998625636100769,0.27202308177948,1.205968976020813,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4725036621094,291.3196105957031,1.0,0.4436143934726715,1.0,1.0,0.4417665898799896,1.0,-2.522325038909912,1.5707945823669434,0.9515303373336792,1.000501036643982,0.0,0.0,0.0,59.15333938598633,69.0,121.68318176269533,-0.0,1166.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
