time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.971043586730957,0.2451181560754776,0.2196750938892364,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987655282020568,0.304074227809906,0.2558154165744781,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752957224845886,0.2483686655759811,0.1732315719127655,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966539144515992,0.2686372399330139,0.2535755634307861,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987838864326476,0.2739350795745849,1.2135725021362305,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799499511719,291.3505859375,1.0,0.4469640851020813,1.0,1.0,0.439982533454895,1.0,-2.5400609970092773,1.584729552268982,0.9553315043449402,1.0101964473724363,0.0,0.0,0.0,59.92940902709961,89.0,101.14201354980467,-0.0,1191.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628510475158693,0.2496822327375412,0.2238612025976181,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.311295211315155,0.2685382664203644,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665117859840392,0.2523601353168487,0.1760778278112411,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894909262657166,0.2729389071464538,0.2577150464057922,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939525127410888,0.2774626612663269,1.243753433227539,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898986816406,291.3840637207031,1.0,0.4594603180885315,1.0,1.0,0.4364144802093506,1.0,-2.605834722518921,1.6319140195846558,0.9739205837249756,1.0424057245254517,0.0,0.0,0.0,63.78145980834961,109.0,61.96247482299805,-0.0,1289.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628510475158693,0.2496822327375412,0.2238612025976181,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.311295211315155,0.2685382664203644,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665117859840392,0.2523601353168487,0.1760778278112411,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894909262657166,0.2729389071464538,0.2577150464057922,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939525127410888,0.2774626612663269,1.243753433227539,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898986816406,291.3840637207031,1.0,0.4594603180885315,1.0,1.0,0.4364144802093506,1.0,-2.605834722518921,1.6319140195846558,0.9739205837249756,1.0424057245254517,0.0,0.0,0.0,63.78145980834961,109.0,61.96247482299805,-0.0,1289.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064828753471376,0.2539495527744293,0.2280696481466293,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9804868698120116,0.3157601654529571,0.2985167503356933,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094418883323668,0.2561158537864685,0.1789844632148742,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370936751365662,0.2770169675350189,0.2619497179985046,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420270919799804,0.2806171178817749,1.2597318887710571,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.40838623046875,1.0,0.4767483174800873,1.0,1.0,0.4328463971614837,1.0,-2.673902034759521,1.6807209253311155,0.9931811094284058,1.0762969255447388,0.0,0.0,0.0,74.4940185546875,129.0,40.57585525512695,-0.0,1426.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064828753471376,0.2539495527744293,0.2280696481466293,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9804868698120116,0.3157601654529571,0.2985167503356933,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094418883323668,0.2561158537864685,0.1789844632148742,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370936751365662,0.2770169675350189,0.2619497179985046,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420270919799804,0.2806171178817749,1.2597318887710571,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.40838623046875,1.0,0.4767483174800873,1.0,1.0,0.4328463971614837,1.0,-2.673902034759521,1.6807209253311155,0.9931811094284058,1.0762969255447388,0.0,0.0,0.0,74.4940185546875,129.0,40.57585525512695,-0.0,1426.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422876000404358,0.2578238844871521,0.2322509884834289,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904654324054718,0.3197261095046997,0.302791029214859,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441587686538696,0.2595331072807312,0.18190798163414,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658181428909302,0.2807634770870209,0.2662146687507629,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687757253646851,0.2834166586399078,1.2757608890533447,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.47808837890625,291.406982421875,1.0,0.4945499002933502,1.0,1.0,0.4260292053222656,1.0,-2.711964607238769,1.7197473049163818,0.9922172427177428,1.1067763566970823,0.0,0.0,0.0,92.65068817138672,147.0,7.577223777770996,-0.0,1562.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422876000404358,0.2578238844871521,0.2322509884834289,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904654324054718,0.3197261095046997,0.302791029214859,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441587686538696,0.2595331072807312,0.18190798163414,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658181428909302,0.2807634770870209,0.2662146687507629,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687757253646851,0.2834166586399078,1.2757608890533447,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.47808837890625,291.406982421875,1.0,0.4945499002933502,1.0,1.0,0.4260292053222656,1.0,-2.711964607238769,1.7197473049163818,0.9922172427177428,1.1067763566970823,0.0,0.0,0.0,92.65068817138672,147.0,7.577223777770996,-0.0,1562.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033251166343689,0.2613591849803924,0.2361389249563217,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597486615180969,0.3240421712398529,0.3074823319911957,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047865033149719,0.2626639902591705,0.1846419125795364,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252044916152954,0.2842265963554382,0.2702273726463318,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.826927661895752,0.285907119512558,1.2904773950576782,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941650390625,1.0,0.511935830116272,1.0,1.0,0.4192119836807251,1.0,-2.7480692863464355,1.7583929300308228,0.9896764159202576,1.1373151540756226,0.0,0.0,0.0,111.37832641601562,135.0,-10.954815864562988,-0.0,1702.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033251166343689,0.2613591849803924,0.2361389249563217,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597486615180969,0.3240421712398529,0.3074823319911957,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047865033149719,0.2626639902591705,0.1846419125795364,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252044916152954,0.2842265963554382,0.2702273726463318,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.826927661895752,0.285907119512558,1.2904773950576782,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941650390625,1.0,0.511935830116272,1.0,1.0,0.4192119836807251,1.0,-2.7480692863464355,1.7583929300308228,0.9896764159202576,1.1373151540756226,0.0,0.0,0.0,111.37832641601562,135.0,-10.954815864562988,-0.0,1702.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961435914039612,0.2630237936973572,0.2378157526254654,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.852462887763977,0.3262377381324768,0.309708297252655,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973886132240295,0.2641394436359405,0.1858118921518325,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183084726333618,0.2858664989471435,0.2719664573669433,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195894360542297,0.2870507836341858,1.2965247631072998,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.46697998046875,291.38623046875,1.0,0.5165718197822571,1.0,1.0,0.4158034026622772,1.0,-2.763528823852539,1.7763367891311646,0.987192153930664,1.1518409252166748,0.0,0.0,0.0,116.20217895507812,135.0,-16.237266540527344,-0.0,1748.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946093082427979,0.2646453976631164,0.2393454313278198,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510398268699646,0.3284439146518707,0.3118419349193573,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956540584564209,0.265576422214508,0.1868714839220047,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167036175727844,0.2874646782875061,0.273553729057312,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.817539393901825,0.2881460189819336,1.3018219470977783,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780212402344,1.0,0.5196079611778259,1.0,1.0,0.4125621020793915,1.0,-2.7774808406829834,1.793091058731079,0.98438960313797,1.165472388267517,0.0,0.0,0.0,118.32527160644533,123.0,-19.19102478027344,-0.0,1779.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013961911201477,0.2678020298480987,0.2421268224716186,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.858350396156311,0.3328717052936554,0.3159323334693908,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020695447921753,0.2683756947517395,0.1887831091880798,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228092789649963,0.2905760407447815,0.2764376997947693,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227407336235046,0.2902324199676513,1.3109511137008667,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220852494239807,1.0,1.0,0.4060795605182647,1.0,-2.802477598190308,1.8250871896743768,0.9773903489112854,1.1918528079986572,0.0,0.0,0.0,117.47893524169922,111.0,-21.8930721282959,-0.0,1813.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013961911201477,0.2678020298480987,0.2421268224716186,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.858350396156311,0.3328717052936554,0.3159323334693908,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020695447921753,0.2683756947517395,0.1887831091880798,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228092789649963,0.2905760407447815,0.2764376997947693,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227407336235046,0.2902324199676513,1.3109511137008667,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220852494239807,1.0,1.0,0.4060795605182647,1.0,-2.802477598190308,1.8250871896743768,0.9773903489112854,1.1918528079986572,0.0,0.0,0.0,117.47893524169922,111.0,-21.8930721282959,-0.0,1813.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173884749412537,0.2708728611469269,0.244658350944519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762140274047852,0.3372997343540191,0.3198531568050384,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176916241645813,0.2711090445518493,0.1905132979154586,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380197882652283,0.2936092615127563,0.2790639996528625,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370248675346375,0.2922180891036987,1.3187538385391235,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214122533798218,1.0,1.0,0.3995969891548157,1.0,-2.824847936630249,1.8558614253997805,0.9689865112304688,1.2175800800323486,0.0,0.0,0.0,112.11038208007812,99.0,-22.871957778930664,-0.0,1822.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173884749412537,0.2708728611469269,0.244658350944519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762140274047852,0.3372997343540191,0.3198531568050384,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176916241645813,0.2711090445518493,0.1905132979154586,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380197882652283,0.2936092615127563,0.2790639996528625,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370248675346375,0.2922180891036987,1.3187538385391235,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214122533798218,1.0,1.0,0.3995969891548157,1.0,-2.824847936630249,1.8558614253997805,0.9689865112304688,1.2175800800323486,0.0,0.0,0.0,112.11038208007812,99.0,-22.871957778930664,-0.0,1822.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406292200088501,0.2738915979862213,0.2470332533121109,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042510390281676,0.3417304456233978,0.3236667513847351,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406292796134949,0.2738118171691894,0.1921370029449463,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623784184455872,0.2966017425060272,0.2815362513065338,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602930903434753,0.2941434681415558,1.325735569000244,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188713073730469,1.0,1.0,0.394597977399826,1.0,-2.845600843429565,1.8821388483047483,0.963461935520172,1.2391672134399414,0.0,0.0,0.0,104.03743743896484,87.0,-14.717621803283691,-0.0,1816.2154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406292200088501,0.2738915979862213,0.2470332533121109,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042510390281676,0.3417304456233978,0.3236667513847351,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406292796134949,0.2738118171691894,0.1921370029449463,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623784184455872,0.2966017425060272,0.2815362513065338,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602930903434753,0.2941434681415558,1.325735569000244,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188713073730469,1.0,1.0,0.394597977399826,1.0,-2.845600843429565,1.8821388483047483,0.963461935520172,1.2391672134399414,0.0,0.0,0.0,104.03743743896484,87.0,-14.717621803283691,-0.0,1816.2154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755705952644348,0.2769009172916412,0.249333456158638,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488521218299866,0.3461926877498626,0.3274418413639068,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752504587173462,0.2765259444713592,0.1937165707349777,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993255496025085,0.2995969653129577,0.283939927816391,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959699273109436,0.2960555553436279,1.332316756248474,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152409672737122,1.0,1.0,0.389598935842514,1.0,-2.8656005859375,1.908059358596801,0.9575413465499878,1.2605549097061155,0.0,0.0,0.0,94.318603515625,75.0,-9.011869430541992,-0.0,1800.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755705952644348,0.2769009172916412,0.249333456158638,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488521218299866,0.3461926877498626,0.3274418413639068,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752504587173462,0.2765259444713592,0.1937165707349777,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993255496025085,0.2995969653129577,0.283939927816391,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959699273109436,0.2960555553436279,1.332316756248474,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152409672737122,1.0,1.0,0.389598935842514,1.0,-2.8656005859375,1.908059358596801,0.9575413465499878,1.2605549097061155,0.0,0.0,0.0,94.318603515625,75.0,-9.011869430541992,-0.0,1800.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996695280075073,0.2784001529216766,0.2504647970199585,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9754003286361694,0.3484336137771606,0.3293238282203674,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991808891296387,0.2778875231742859,0.1944982558488845,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260318279266356,0.3010969758033752,0.2851285338401794,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214857816696168,0.2970089614391327,1.3355211019515991,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131732821464539,1.0,1.0,0.3870994448661804,1.0,-2.8754420280456543,1.9210067987442017,0.954435408115387,1.27126944065094,0.0,0.0,0.0,89.0650863647461,75.0,-7.117564678192139,-0.0,1789.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.931036412715912,0.2798883020877838,0.2515929937362671,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506811559200287,0.3303686678409576,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302933216094972,0.279245913028717,0.1952824145555496,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.958490788936615,0.3025930225849151,0.2863194644451141,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9535619020462036,0.2979554533958435,1.338723063468933,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109424591064453,1.0,1.0,0.3835274875164032,1.0,-2.8841240406036377,1.936017632484436,0.9481065273284912,1.2844711542129517,0.0,0.0,0.0,83.8260269165039,93.0,-11.11758041381836,-0.0,1777.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.933669924736023,0.282759428024292,0.2541955113410949,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.355530321598053,0.3317988216876983,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326367974281312,0.2818986177444458,0.1971445083618164,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607223868370056,0.3055248558521271,0.2891005277633667,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546414017677308,0.2997814118862152,1.3469864130020142,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152072906494141,1.0,1.0,0.3763836026191711,1.0,-2.904637336730957,1.968773603439331,0.9358638525009156,1.3121957778930664,0.0,0.0,0.0,84.77310943603516,111.0,-19.614864349365234,-0.0,1815.0072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.933669924736023,0.282759428024292,0.2541955113410949,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.355530321598053,0.3317988216876983,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326367974281312,0.2818986177444458,0.1971445083618164,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607223868370056,0.3055248558521271,0.2891005277633667,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546414017677308,0.2997814118862152,1.3469864130020142,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152072906494141,1.0,1.0,0.3763836026191711,1.0,-2.904637336730957,1.968773603439331,0.9358638525009156,1.3121957778930664,0.0,0.0,0.0,84.77310943603516,111.0,-19.614864349365234,-0.0,1815.0072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019237160682678,0.2854737043380737,0.2569170594215393,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795802235603333,0.359747439622879,0.3400953412055969,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.900857388973236,0.2844480574131012,0.1991376131772995,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.928157925605774,0.3083600401878357,0.2920651733875274,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204564094543456,0.3014958202838897,1.3560678958892822,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.28009033203125,297.4268493652344,291.2907409667969,1.0,0.5245200991630554,1.0,1.0,0.3692397177219391,1.0,-2.9338529109954834,2.00736141204834,0.9264914393424988,1.3442769050598145,0.0,0.0,0.0,92.59783172607422,129.0,-22.32034683227539,-0.0,1901.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019237160682678,0.2854737043380737,0.2569170594215393,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795802235603333,0.359747439622879,0.3400953412055969,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.900857388973236,0.2844480574131012,0.1991376131772995,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.928157925605774,0.3083600401878357,0.2920651733875274,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204564094543456,0.3014958202838897,1.3560678958892822,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.28009033203125,297.4268493652344,291.2907409667969,1.0,0.5245200991630554,1.0,1.0,0.3692397177219391,1.0,-2.9338529109954834,2.00736141204834,0.9264914393424988,1.3442769050598145,0.0,0.0,0.0,92.59783172607422,129.0,-22.32034683227539,-0.0,1901.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.863375723361969,0.2880200743675232,0.2596574127674103,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.937473475933075,0.3638463020324707,0.3444105386734009,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.862271785736084,0.2868726253509521,0.2011774629354477,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858910799026489,0.3110739886760711,0.2950975298881531,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783971071243286,0.3030649423599243,1.3653682470321655,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203796386719,291.27935791015625,1.0,0.5362710356712341,1.0,1.0,0.3633645176887512,1.0,-2.960505962371826,2.0412473678588867,0.9192585349082948,1.3721106052398682,0.0,0.0,0.0,105.2259521484375,147.0,-16.777070999145508,-0.0,2008.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.863375723361969,0.2880200743675232,0.2596574127674103,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.937473475933075,0.3638463020324707,0.3444105386734009,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.862271785736084,0.2868726253509521,0.2011774629354477,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858910799026489,0.3110739886760711,0.2950975298881531,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783971071243286,0.3030649423599243,1.3653682470321655,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203796386719,291.27935791015625,1.0,0.5362710356712341,1.0,1.0,0.3633645176887512,1.0,-2.960505962371826,2.0412473678588867,0.9192585349082948,1.3721106052398682,0.0,0.0,0.0,105.2259521484375,147.0,-16.777070999145508,-0.0,2008.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308674097061157,0.2904547452926636,0.2623887658119201,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971838355064392,0.3679458498954773,0.3488251864910126,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297955393791199,0.2892184257507324,0.2032342851161956,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510873913764954,0.313709408044815,0.2981536388397217,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433802723884583,0.3045331239700317,1.3746784925460815,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.4141540527344,291.2715148925781,1.0,0.5493033528327942,1.0,1.0,0.3574892878532409,1.0,-2.986433506011963,2.074864625930786,0.9115689396858216,1.3998483419418335,0.0,0.0,0.0,120.4575424194336,150.0,-12.506163597106934,-0.0,2130.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308674097061157,0.2904547452926636,0.2623887658119201,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971838355064392,0.3679458498954773,0.3488251864910126,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297955393791199,0.2892184257507324,0.2032342851161956,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510873913764954,0.313709408044815,0.2981536388397217,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433802723884583,0.3045331239700317,1.3746784925460815,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.4141540527344,291.2715148925781,1.0,0.5493033528327942,1.0,1.0,0.3574892878532409,1.0,-2.986433506011963,2.074864625930786,0.9115689396858216,1.3998483419418335,0.0,0.0,0.0,120.4575424194336,150.0,-12.506163597106934,-0.0,2130.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8215761184692383,0.2916366755962372,0.2636530995368957,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865106105804443,0.3699872493743896,0.3509549498558044,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204824924468994,0.2903671264648437,0.2041920274496078,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.841313362121582,0.3150024712085724,0.2995858192443847,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.833387017250061,0.3052351474761963,1.37884521484375,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.2638854980469,297.4111328125,291.2681884765625,1.0,0.5541767477989197,1.0,1.0,0.3545517027378082,1.0,-2.998397827148437,2.091134786605835,0.9072632193565368,1.4134366512298584,0.0,0.0,0.0,126.22151947021484,150.0,-11.051081657409668,-0.0,2180.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8149572610855103,0.2928058505058288,0.2648597657680511,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8791922330856323,0.3720279932022095,0.3530373871326446,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8138245344161987,0.2915089130401611,0.205109491944313,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8345734477043152,0.3162873983383178,0.3009627163410187,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8263184428215027,0.3059242963790893,1.3827277421951294,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669372558594,1.0,0.5584453344345093,1.0,1.0,0.3521748185157776,1.0,-3.0097780227661133,2.1055619716644287,0.904216170310974,1.4252947568893433,0.0,0.0,0.0,130.86170959472656,138.0,-7.025726318359375,-0.0,2224.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167057633399963,0.2951520383358001,0.2669575214385986,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821056485176086,0.376139372587204,0.3568954765796661,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155469298362732,0.2938105762004852,0.2067078053951263,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363708853721619,0.3188690841197967,0.30339115858078,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271642923355103,0.3073016107082367,1.3888901472091677,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.56113600730896,1.0,1.0,0.3474211096763611,1.0,-3.029191017150879,2.1321702003479004,0.8970208168029785,1.4475467205047607,0.0,0.0,0.0,131.8064727783203,126.0,-0.0009727034484967,-0.0,2264.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167057633399963,0.2951520383358001,0.2669575214385986,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821056485176086,0.376139372587204,0.3568954765796661,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155469298362732,0.2938105762004852,0.2067078053951263,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363708853721619,0.3188690841197967,0.30339115858078,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271642923355103,0.3073016107082367,1.3888901472091677,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.56113600730896,1.0,1.0,0.3474211096763611,1.0,-3.029191017150879,2.1321702003479004,0.8970208168029785,1.4475467205047607,0.0,0.0,0.0,131.8064727783203,126.0,-0.0009727034484967,-0.0,2264.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287074565887451,0.2975354194641113,0.2688745856285095,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972964882850647,0.3803122937679291,0.3605863749980926,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275383114814758,0.2961662113666534,0.2081761807203292,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488941788673401,0.3214964568614959,0.3056355118751526,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.838403046131134,0.3087117373943329,1.3941166400909424,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.56045001745224,1.0,1.0,0.3426673710346222,1.0,-3.046680212020874,2.157698631286621,0.8889816999435425,1.469113826751709,0.0,0.0,0.0,127.07112884521484,114.0,3.863119125366211,-0.0,2271.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287074565887451,0.2975354194641113,0.2688745856285095,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972964882850647,0.3803122937679291,0.3605863749980926,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275383114814758,0.2961662113666534,0.2081761807203292,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488941788673401,0.3214964568614959,0.3056355118751526,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.838403046131134,0.3087117373943329,1.3941166400909424,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.56045001745224,1.0,1.0,0.3426673710346222,1.0,-3.046680212020874,2.157698631286621,0.8889816999435425,1.469113826751709,0.0,0.0,0.0,127.07112884521484,114.0,3.863119125366211,-0.0,2271.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488608002662659,0.2999488413333893,0.2707028687000274,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238491058349608,0.3845440149307251,0.36420938372612,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476228713989258,0.2985757291316986,0.2095910012722015,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705629110336304,0.3241721391677856,0.3078014254570007,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582742214202881,0.3101606070995331,1.39892578125,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578329563140869,1.0,1.0,0.3378527164459228,1.0,-3.063320636749268,2.183003187179565,0.8803173899650574,1.4906411170959473,0.0,0.0,0.0,119.15830993652344,102.0,6.380347728729248,-0.0,2260.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
