time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488608002662659,0.2999488413333893,0.2707028687000274,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238491058349608,0.3845440149307251,0.36420938372612,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476228713989258,0.2985757291316986,0.2095910012722015,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705629110336304,0.3241721391677856,0.3078014254570007,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582742214202881,0.3101606070995331,1.39892578125,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578329563140869,1.0,1.0,0.3378527164459228,1.0,-3.063320636749268,2.183003187179565,0.8803173899650574,1.4906411170959473,0.0,0.0,0.0,119.15830993652344,102.0,6.380347728729248,-0.0,2260.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792563080787659,0.3023834824562073,0.2724840641021728,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.96247398853302,0.3888290524482727,0.3678121268749237,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779234886169434,0.3010339140892029,0.2109878212213516,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027952551841736,0.3268927931785583,0.3099390864372253,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888525128364563,0.3116462826728821,1.403564214706421,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541436672210693,1.0,1.0,0.3330380916595459,1.0,-3.0796189308166504,2.208237648010254,0.8713812828063965,1.512173414230347,0.0,0.0,0.0,109.43366241455078,90.0,9.040810585021973,-0.0,2238.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792563080787659,0.3023834824562073,0.2724840641021728,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.96247398853302,0.3888290524482727,0.3678121268749237,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779234886169434,0.3010339140892029,0.2109878212213516,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027952551841736,0.3268927931785583,0.3099390864372253,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888525128364563,0.3116462826728821,1.403564214706421,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541436672210693,1.0,1.0,0.3330380916595459,1.0,-3.0796189308166504,2.208237648010254,0.8713812828063965,1.512173414230347,0.0,0.0,0.0,109.43366241455078,90.0,9.040810585021973,-0.0,2238.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995509147644043,0.3036073744297027,0.2733650505542755,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834666848182678,0.3909906446933746,0.3696148693561554,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981949687004089,0.3022801280021667,0.2116860598325729,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.925671398639679,0.328269213438034,0.3110065758228302,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.908802330493927,0.3124022483825683,1.4058640003204346,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.2892761230469,1.0,0.5520597100257874,1.0,1.0,0.3306307792663574,1.0,-3.087733268737793,2.220885753631592,0.866847574710846,1.5229783058166504,0.0,0.0,0.0,104.15105438232422,90.0,10.411601066589355,-0.0,2225.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230471849441528,0.3048261702060699,0.2742641270160675,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931851983070373,0.36866095662117,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.921510636806488,0.3035284578800201,0.2124032378196716,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9508647918701172,0.3296472430229187,0.3120991885662079,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9330008029937744,0.3131579160690307,1.4082742929458618,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.293212890625,1.0,0.5497243404388428,1.0,1.0,0.327904999256134,1.0,-3.0930263996124268,2.2325439453125,0.8604824542999268,1.5337369441986084,0.0,0.0,0.0,99.19672393798828,93.0,10.248709678649902,-0.0,2209.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393770694732666,0.3071944117546081,0.2762977480888366,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987008929252624,0.3549958169460296,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.937933623790741,0.3059849441051483,0.2140391916036605,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.966249942779541,0.3323645889759063,0.3145578503608703,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481093883514404,0.3146312236785888,1.4143812656402588,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481210947036743,1.0,1.0,0.3224534392356872,1.0,-3.0910377502441406,2.2477447986602783,0.8432930111885071,1.5491894483566284,0.0,0.0,0.0,96.4697265625,96.0,8.573650360107422,-0.0,2191.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393770694732666,0.3071944117546081,0.2762977480888366,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987008929252624,0.3549958169460296,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.937933623790741,0.3059849441051483,0.2140391916036605,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.966249942779541,0.3323645889759063,0.3145578503608703,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481093883514404,0.3146312236785888,1.4143812656402588,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481210947036743,1.0,1.0,0.3224534392356872,1.0,-3.0910377502441406,2.2477447986602783,0.8432930111885071,1.5491894483566284,0.0,0.0,0.0,96.4697265625,96.0,8.573650360107422,-0.0,2191.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493727684020996,0.3095416724681854,0.2783490121364593,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050636887550354,0.3477280139923095,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481074810028076,0.3084586262702942,0.2157161384820938,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752344489097596,0.335100919008255,0.3170738518238067,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568527340888976,0.3161360025405884,1.420806884765625,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.54848313331604,1.0,1.0,0.3170018792152405,1.0,-3.0975241661071777,2.268664598464966,0.8288595676422119,1.5685126781463623,0.0,0.0,0.0,95.37203216552734,114.0,10.593377113342283,-0.0,2197.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493727684020996,0.3095416724681854,0.2783490121364593,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050636887550354,0.3477280139923095,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481074810028076,0.3084586262702942,0.2157161384820938,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752344489097596,0.335100919008255,0.3170738518238067,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568527340888976,0.3161360025405884,1.420806884765625,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.54848313331604,1.0,1.0,0.3170018792152405,1.0,-3.0975241661071777,2.268664598464966,0.8288595676422119,1.5685126781463623,0.0,0.0,0.0,95.37203216552734,114.0,10.593377113342283,-0.0,2197.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9390102624893188,0.3119084537029266,0.2805494964122772,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108697474002838,0.3608259558677673,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9379011988639832,0.3109901249408722,0.2175348699092865,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663095474243164,0.3378968834877014,0.3197828233242035,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945784032344818,0.3177054524421692,1.4281885623931885,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559149980545044,1.0,1.0,0.3108362555503845,1.0,-3.1301965713500977,2.3095932006835938,0.8206034898757935,1.6016089916229248,0.0,0.0,0.0,99.1792221069336,132.0,11.188414573669434,-0.0,2277.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9390102624893188,0.3119084537029266,0.2805494964122772,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108697474002838,0.3608259558677673,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9379011988639832,0.3109901249408722,0.2175348699092865,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663095474243164,0.3378968834877014,0.3197828233242035,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945784032344818,0.3177054524421692,1.4281885623931885,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559149980545044,1.0,1.0,0.3108362555503845,1.0,-3.1301965713500977,2.3095932006835938,0.8206034898757935,1.6016089916229248,0.0,0.0,0.0,99.1792221069336,132.0,11.188414573669434,-0.0,2277.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914538025856018,0.3142425119876861,0.2828554511070251,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4145967364311218,0.3894457519054413,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136962890625,0.3135301470756531,0.219464510679245,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432066679000854,0.3407051265239715,0.3226450383663177,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202934503555298,0.3192590773105621,1.436217188835144,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681984424591064,1.0,1.0,0.3046706318855285,1.0,-3.1827142238616943,2.3644392490386963,0.818274974822998,1.6444339752197266,0.0,0.0,0.0,107.11161041259766,150.0,13.241218566894531,-0.0,2419.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914538025856018,0.3142425119876861,0.2828554511070251,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4145967364311218,0.3894457519054413,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136962890625,0.3135301470756531,0.219464510679245,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432066679000854,0.3407051265239715,0.3226450383663177,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202934503555298,0.3192590773105621,1.436217188835144,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681984424591064,1.0,1.0,0.3046706318855285,1.0,-3.1827142238616943,2.3644392490386963,0.818274974822998,1.6444339752197266,0.0,0.0,0.0,107.11161041259766,150.0,13.241218566894531,-0.0,2419.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900794386863708,0.3153400123119354,0.2841356992721557,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.981609582901001,0.4158755242824554,0.3936284482479095,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894491791725159,0.3147447407245636,0.2205383777618408,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157603979110718,0.3420553207397461,0.3242251873016357,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8946932554244995,0.3199611008167267,1.4408568143844604,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747631192207336,1.0,1.0,0.3015878200531006,1.0,-3.1976354122161865,2.384157657623291,0.813477635383606,1.6614151000976562,0.0,0.0,0.0,114.94196319580078,150.0,13.47216510772705,-0.0,2491.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.86871337890625,0.31639164686203,0.2853883802890777,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.959134578704834,0.4174137115478515,0.3952678442001343,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682268857955933,0.315925270318985,0.2215977311134338,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928835391998291,0.3433731198310852,0.3257869184017181,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727444410324097,0.320619136095047,1.4453473091125488,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813698768615723,1.0,1.0,0.2960005402565002,1.0,-3.2101831436157227,2.4097299575805664,0.8004531860351562,1.6839733123779297,0.0,0.0,0.0,123.30191802978516,168.0,0.0253753717988729,-0.0,2561.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351631760597229,0.3182826638221741,0.2877582609653473,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163330793380736,0.420861005783081,0.3990525603294372,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349683284759521,0.3181268572807312,0.2236448377370834,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572436571121216,0.3458570539951324,0.3288204669952392,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381327390670776,0.3217658996582031,1.4537991285324097,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946477055549622,1.0,1.0,0.2848259806632995,1.0,-3.2338571548461914,2.4610936641693115,0.7727635502815247,1.729947209358215,0.0,0.0,0.0,140.8392791748047,171.0,-21.483875274658203,-0.0,2705.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351631760597229,0.3182826638221741,0.2877582609653473,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163330793380736,0.420861005783081,0.3990525603294372,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349683284759521,0.3181268572807312,0.2236448377370834,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572436571121216,0.3458570539951324,0.3288204669952392,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381327390670776,0.3217658996582031,1.4537991285324097,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946477055549622,1.0,1.0,0.2848259806632995,1.0,-3.2338571548461914,2.4610936641693115,0.7727635502815247,1.729947209358215,0.0,0.0,0.0,140.8392791748047,171.0,-21.483875274658203,-0.0,2705.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190727233886719,0.3199496567249298,0.2896903753280639,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969050049781799,0.4244807958602905,0.4028451442718506,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191579580307007,0.3201512992382049,0.2253893166780471,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405581116676331,0.348166286945343,0.3314490914344787,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214030861854553,0.322719395160675,1.460242509841919,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034981608390808,1.0,1.0,0.2736513912677765,1.0,-3.253753423690796,2.5100414752960205,0.7437120079994202,1.7744005918502808,0.0,0.0,0.0,152.40516662597656,159.0,-29.73587226867676,-0.0,2810.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190727233886719,0.3199496567249298,0.2896903753280639,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969050049781799,0.4244807958602905,0.4028451442718506,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191579580307007,0.3201512992382049,0.2253893166780471,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405581116676331,0.348166286945343,0.3314490914344787,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214030861854553,0.322719395160675,1.460242509841919,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034981608390808,1.0,1.0,0.2736513912677765,1.0,-3.253753423690796,2.5100414752960205,0.7437120079994202,1.7744005918502808,0.0,0.0,0.0,152.40516662597656,159.0,-29.73587226867676,-0.0,2810.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192509412765503,0.321378618478775,0.2910623848438263,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982596397399902,0.4280414581298828,0.4062531590461731,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196426630020142,0.3219850957393646,0.2267267405986786,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411449790000916,0.3502839803695678,0.3335253298282623,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210275173187256,0.3234690725803375,1.4639999866485596,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057236194610596,1.0,1.0,0.2539478838443756,1.0,-3.2681334018707275,2.580830335617065,0.6873030662536621,1.8418662548065183,0.0,0.0,0.0,153.73826599121094,147.0,-74.06491088867188,-0.0,2848.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192509412765503,0.321378618478775,0.2910623848438263,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982596397399902,0.4280414581298828,0.4062531590461731,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196426630020142,0.3219850957393646,0.2267267405986786,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411449790000916,0.3502839803695678,0.3335253298282623,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210275173187256,0.3234690725803375,1.4639999866485596,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057236194610596,1.0,1.0,0.2539478838443756,1.0,-3.2681334018707275,2.580830335617065,0.6873030662536621,1.8418662548065183,0.0,0.0,0.0,153.73826599121094,147.0,-74.06491088867188,-0.0,2848.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8276032209396362,0.3224454522132873,0.2919102013111114,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100045561790466,0.4313322007656097,0.4092148542404175,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283518552780151,0.3235223889350891,0.2277032434940338,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504214286804199,0.3521057665348053,0.3351145982742309,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288795351982117,0.3239119350910187,1.4654048681259155,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.1416320800781,1.0,0.6043954491615295,1.0,1.0,0.2342443764209747,1.0,-3.277495622634888,2.6481735706329346,0.6293218731880188,1.9069770574569704,0.0,0.0,0.0,149.38650512695312,135.0,-96.55387878417967,-0.0,2844.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8276032209396362,0.3224454522132873,0.2919102013111114,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100045561790466,0.4313322007656097,0.4092148542404175,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283518552780151,0.3235223889350891,0.2277032434940338,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504214286804199,0.3521057665348053,0.3351145982742309,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288795351982117,0.3239119350910187,1.4654048681259155,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.1416320800781,1.0,0.6043954491615295,1.0,1.0,0.2342443764209747,1.0,-3.277495622634888,2.6481735706329346,0.6293218731880188,1.9069770574569704,0.0,0.0,0.0,149.38650512695312,135.0,-96.55387878417967,-0.0,2844.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339104056358337,0.3228792250156402,0.2921899855136871,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192758798599244,0.4328935444355011,0.4105632603168487,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348628282546997,0.3242064714431762,0.2280917018651962,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574765920639038,0.3529298305511474,0.3357726633548736,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349577784538269,0.3240397572517395,1.465431809425354,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028640270233154,1.0,1.0,0.2243926227092743,1.0,-3.280746936798096,2.680361747741699,0.6003851890563965,1.938360452651977,0.0,0.0,0.0,145.94561767578125,135.0,-100.94166564941406,-0.0,2831.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415864706039429,0.323257714509964,0.2923982143402099,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306411147117616,0.4344048798084259,0.4118427634239197,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427666425704956,0.3248433470726013,0.2284302115440368,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660929203033447,0.3537048399448395,0.3363613188266754,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424091935157776,0.3241139948368072,1.4651082754135132,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.0120544433594,297.3507385253906,291.0613098144531,1.0,0.6009243726730347,1.0,1.0,0.2129638344049453,1.0,-3.28326416015625,2.715982913970948,0.567281186580658,1.9733202457427976,0.0,0.0,0.0,141.92367553710938,123.0,-109.4673080444336,-0.0,2814.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613263368606567,0.3238216042518616,0.2926057875156402,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578287601470948,0.437248170375824,0.4141956865787506,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630547523498535,0.3259541094303131,0.2289650589227676,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.888062059879303,0.3550879657268524,0.3373422920703888,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616864085197449,0.3240842223167419,1.463476061820984,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961248874664307,1.0,1.0,0.1901062577962875,1.0,-3.286207675933838,2.7842719554901123,0.5019357800483704,2.040756940841675,0.0,0.0,0.0,132.71339416503906,111.0,-118.020263671875,-0.0,2769.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613263368606567,0.3238216042518616,0.2926057875156402,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578287601470948,0.437248170375824,0.4141956865787506,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630547523498535,0.3259541094303131,0.2289650589227676,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.888062059879303,0.3550879657268524,0.3373422920703888,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616864085197449,0.3240842223167419,1.463476061820984,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961248874664307,1.0,1.0,0.1901062577962875,1.0,-3.286207675933838,2.7842719554901123,0.5019357800483704,2.040756940841675,0.0,0.0,0.0,132.71339416503906,111.0,-118.020263671875,-0.0,2769.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883364200592041,0.3242087662220001,0.2926001250743866,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874828457832336,0.4399324953556061,0.4163414239883423,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907076120376587,0.3269127309322357,0.2293542921543121,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.918180763721466,0.3563109040260315,0.3381194174289703,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881714940071106,0.3238784372806549,1.460806369781494,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904726386070251,1.0,1.0,0.1672486811876297,1.0,-3.286977767944336,2.847564935684204,0.4394128918647766,2.103677988052368,0.0,0.0,0.0,122.51187133789062,99.0,-113.99254608154295,-0.0,2714.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883364200592041,0.3242087662220001,0.2926001250743866,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874828457832336,0.4399324953556061,0.4163414239883423,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907076120376587,0.3269127309322357,0.2293542921543121,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.918180763721466,0.3563109040260315,0.3381194174289703,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881714940071106,0.3238784372806549,1.460806369781494,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904726386070251,1.0,1.0,0.1672486811876297,1.0,-3.286977767944336,2.847564935684204,0.4394128918647766,2.103677988052368,0.0,0.0,0.0,122.51187133789062,99.0,-113.99254608154295,-0.0,2714.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.913743019104004,0.3243368566036224,0.292529433965683,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428693354129791,0.4037272036075592,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917079210281372,0.3276484608650207,0.2297102510929107,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947845995426178,0.3573071956634521,0.3388453423976898,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912939190864563,0.3234394788742065,1.4578408002853394,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.583270251750946,1.0,1.0,0.1433679610490799,1.0,-3.269495725631714,2.9384565353393555,0.3310391008853912,2.198549270629883,0.0,0.0,0.0,114.24950408935548,87.0,-175.25270080566406,-0.0,2633.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.913743019104004,0.3243368566036224,0.292529433965683,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428693354129791,0.4037272036075592,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917079210281372,0.3276484608650207,0.2297102510929107,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947845995426178,0.3573071956634521,0.3388453423976898,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912939190864563,0.3234394788742065,1.4578408002853394,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.583270251750946,1.0,1.0,0.1433679610490799,1.0,-3.269495725631714,2.9384565353393555,0.3310391008853912,2.198549270629883,0.0,0.0,0.0,114.24950408935548,87.0,-175.25270080566406,-0.0,2633.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938112199306488,0.3235328793525696,0.2918465435504913,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473461806774139,0.3762920200824737,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423427581787108,0.3276111185550689,0.2296794950962066,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715749621391296,0.357552021741867,0.3390636444091797,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.936814785003662,0.3222943246364593,1.4526032209396362,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735111832618713,1.0,1.0,0.11948724091053,1.0,-3.229632377624512,3.058336973190308,0.1712954342365265,2.3268911838531494,0.0,0.0,0.0,106.94103240966795,105.0,-290.1294860839844,-0.0,2514.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938112199306488,0.3235328793525696,0.2918465435504913,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473461806774139,0.3762920200824737,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423427581787108,0.3276111185550689,0.2296794950962066,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715749621391296,0.357552021741867,0.3390636444091797,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.936814785003662,0.3222943246364593,1.4526032209396362,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735111832618713,1.0,1.0,0.11948724091053,1.0,-3.229632377624512,3.058336973190308,0.1712954342365265,2.3268911838531494,0.0,0.0,0.0,106.94103240966795,105.0,-290.1294860839844,-0.0,2514.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403714537620544,0.3227918148040771,0.2912456691265106,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497568011283874,0.3731682896614074,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450486302375792,0.3273094892501831,0.2295067608356475,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740629196166992,0.3573957085609436,0.3389662504196167,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389511942863464,0.3214628100395202,1.449101209640503,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723624229431152,1.0,1.0,0.1075468808412551,1.0,-3.220576763153076,3.116072177886963,0.1045046895742416,2.385871648788452,0.0,0.0,0.0,105.95443725585938,105.0,-304.9422607421875,-0.0,2491.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355655312538148,0.3219629824161529,0.2905664145946502,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516176581382751,0.3772921562194824,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407784342765808,0.3269250392913818,0.2292873710393905,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9705042243003844,0.357151597738266,0.3388043642044067,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340367913246156,0.3205422759056091,1.4453210830688477,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729584097862244,1.0,1.0,0.0989512726664543,1.0,-3.2197015285491943,3.152265310287476,0.0674363151192665,2.421936273574829,0.0,0.0,0.0,106.76727294921876,123.0,-261.14044189453125,-0.0,2494.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149247407913208,0.3206319212913513,0.2894385159015655,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534751176834106,0.3981020152568817,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9209078550338744,0.3263689577579498,0.2289703637361526,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525130391120912,0.3568353056907654,0.3386110067367553,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131514430046082,0.3188651204109192,1.4384160041809082,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782501101493835,1.0,1.0,0.0823271125555038,1.0,-3.234429121017456,3.209348440170288,0.0250806361436843,2.475243091583252,0.0,0.0,0.0,111.73662567138672,123.0,-145.88095092773438,-0.0,2551.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
