time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140703678131104,0.3205962777137756,0.2894094288349151,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.453497439622879,0.3990432620048523,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200586676597596,0.3263574838638305,0.2289653271436691,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516931176185608,0.3568313419818878,0.3386115729808807,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122912883758544,0.3188132345676422,1.4382081031799316,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785139203071594,1.0,1.0,0.0817600637674331,1.0,-3.235270023345948,3.211109161376953,0.0241606812924146,2.476802349090576,0.0,0.0,0.0,111.97383880615234,126.0,-142.07040405273438,-0.0,2554.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.898558497428894,0.3198112249374389,0.2887168228626251,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.453764796257019,0.4175916612148285,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045297503471376,0.3262399137020111,0.2289134263992309,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356566071510316,0.3569260537624359,0.3387482464313507,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964282870292664,0.317411869764328,1.4322738647460938,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830056667327881,1.0,1.0,0.064568854868412,1.0,-3.249722003936768,3.242830753326416,0.0068912887945771,2.505373477935791,0.0,0.0,0.0,116.67381286621094,129.0,-39.56064224243164,-0.0,2609.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.898558497428894,0.3198112249374389,0.2887168228626251,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.453764796257019,0.4175916612148285,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045297503471376,0.3262399137020111,0.2289134263992309,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356566071510316,0.3569260537624359,0.3387482464313507,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964282870292664,0.317411869764328,1.4322738647460938,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830056667327881,1.0,1.0,0.064568854868412,1.0,-3.249722003936768,3.242830753326416,0.0068912887945771,2.505373477935791,0.0,0.0,0.0,116.67381286621094,129.0,-39.56064224243164,-0.0,2609.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886420726776123,0.319660872220993,0.2885851263999939,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997728168964386,0.4540865123271942,0.4301213324069977,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928282260894775,0.3266573846340179,0.2292206287384033,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221453666687012,0.3575370907783508,0.3393491506576538,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836186528205872,0.3164731562137604,1.428252339363098,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869659185409546,1.0,1.0,0.0491557531058788,1.0,-3.261018991470337,3.259167194366455,0.0018519052537158,2.5193426609039307,0.0,0.0,0.0,120.97998046875,132.0,29.80046463012696,-0.0,2656.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886420726776123,0.319660872220993,0.2885851263999939,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997728168964386,0.4540865123271942,0.4301213324069977,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928282260894775,0.3266573846340179,0.2292206287384033,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221453666687012,0.3575370907783508,0.3393491506576538,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836186528205872,0.3164731562137604,1.428252339363098,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869659185409546,1.0,1.0,0.0491557531058788,1.0,-3.261018991470337,3.259167194366455,0.0018519052537158,2.5193426609039307,0.0,0.0,0.0,120.97998046875,132.0,29.80046463012696,-0.0,2656.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733683824539185,0.3200012147426605,0.2889610826969147,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869841933250428,0.4556634128093719,0.4314198791980743,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800791501998901,0.3275189101696014,0.2298808842897415,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076825976371764,0.3585880398750305,0.340421050786972,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698859214782715,0.3159686326980591,1.426386475563049,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899151563644409,1.0,1.0,0.0337426550686359,1.0,-3.2627508640289307,3.2623307704925537,0.000420016265707,2.5220606327056885,0.0,0.0,0.0,125.79523468017578,135.0,68.10565948486328,-0.0,2686.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733683824539185,0.3200012147426605,0.2889610826969147,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869841933250428,0.4556634128093719,0.4314198791980743,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800791501998901,0.3275189101696014,0.2298808842897415,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076825976371764,0.3585880398750305,0.340421050786972,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698859214782715,0.3159686326980591,1.426386475563049,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899151563644409,1.0,1.0,0.0337426550686359,1.0,-3.2627508640289307,3.2623307704925537,0.000420016265707,2.5220606327056885,0.0,0.0,0.0,125.79523468017578,135.0,68.10565948486328,-0.0,2686.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692144751548767,0.3203272223472595,0.2892722487449646,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834649562835692,0.4569056630134582,0.4325301945209503,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760777711868286,0.3281013369560241,0.2303014099597931,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9034010767936708,0.3592657446861267,0.3410793840885162,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653968572616577,0.3158783614635467,1.426065444946289,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913060903549194,1.0,1.0,0.0260361041873693,1.0,-3.265368938446045,3.265180826187134,0.0001881188509287,2.5242931842803955,0.0,0.0,0.0,127.6166000366211,135.0,79.40679168701172,-0.0,2702.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659572601318359,0.3207340836524963,0.2896530032157898,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.980741798877716,0.4583359956741333,0.4338407814502716,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729785084724426,0.3287664949893951,0.2307762205600738,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001761078834534,0.3600270450115204,0.3418118059635162,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618149161338806,0.3158800601959228,1.426132082939148,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927019119262695,1.0,1.0,0.0208288840949535,1.0,-3.268932580947876,3.268827676773072,0.0001050219070748,2.527113914489746,0.0,0.0,0.0,129.21578979492188,138.0,87.27018737792969,-0.0,2718.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610808849334717,0.3217418491840362,0.29058638215065,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768279790878296,0.4615859091281891,0.436868280172348,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684366941452026,0.3303044140338897,0.2318670600652694,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954258561134338,0.3617602586746216,0.3434703648090362,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563295602798462,0.3161182701587677,1.42729651927948,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955983400344849,1.0,1.0,0.0104144420474767,1.0,-3.2783987522125244,3.278366804122925,3.205345637979917e-05,2.5344836711883545,0.0,0.0,0.0,132.03579711914062,141.0,95.9466781616211,-0.0,2753.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610808849334717,0.3217418491840362,0.29058638215065,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768279790878296,0.4615859091281891,0.436868280172348,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684366941452026,0.3303044140338897,0.2318670600652694,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954258561134338,0.3617602586746216,0.3434703648090362,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563295602798462,0.3161182701587677,1.42729651927948,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955983400344849,1.0,1.0,0.0104144420474767,1.0,-3.2783987522125244,3.278366804122925,3.205345637979917e-05,2.5344836711883545,0.0,0.0,0.0,132.03579711914062,141.0,95.9466781616211,-0.0,2753.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573969006538391,0.3229484260082245,0.2916992008686065,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740570187568665,0.4651817381381988,0.4402498304843902,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651092648506165,0.3320648372173309,0.2331129014492035,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919193744659424,0.3637173473834991,0.345341145992279,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520925641059875,0.3166062831878662,1.4295936822891235,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986987948417664,1.0,1.0,0.0,1.0,-3.290311336517334,3.290302276611328,9.122999472310768e-06,2.543706178665161,0.0,0.0,0.0,134.637939453125,144.0,99.29267120361328,-0.0,2793.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573969006538391,0.3229484260082245,0.2916992008686065,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740570187568665,0.4651817381381988,0.4402498304843902,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651092648506165,0.3320648372173309,0.2331129014492035,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919193744659424,0.3637173473834991,0.345341145992279,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520925641059875,0.3166062831878662,1.4295936822891235,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986987948417664,1.0,1.0,0.0,1.0,-3.290311336517334,3.290302276611328,9.122999472310768e-06,2.543706178665161,0.0,0.0,0.0,134.637939453125,144.0,99.29267120361328,-0.0,2793.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854332685470581,0.3243146240711212,0.292956680059433,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718708395957948,0.4690153002738952,0.4438692331314087,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624181747436523,0.3340092599391937,0.2344882190227508,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890557885169983,0.3658507466316223,0.3473820388317108,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485197424888611,0.3172885477542877,1.4327882528305054,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020202040672302,1.0,1.0,0.0,1.0,-3.304124116897583,3.304115295410156,8.783547855273355e-06,2.5543816089630127,0.0,0.0,0.0,137.19082641601562,147.0,99.9957046508789,-0.0,2836.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854332685470581,0.3243146240711212,0.292956680059433,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718708395957948,0.4690153002738952,0.4438692331314087,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624181747436523,0.3340092599391937,0.2344882190227508,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890557885169983,0.3658507466316223,0.3473820388317108,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485197424888611,0.3172885477542877,1.4327882528305054,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020202040672302,1.0,1.0,0.0,1.0,-3.304124116897583,3.304115295410156,8.783547855273355e-06,2.5543816089630127,0.0,0.0,0.0,137.19082641601562,147.0,99.9957046508789,-0.0,2836.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516393303871155,0.3258126378059387,0.2943363785743713,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700194597244264,0.4730329513549804,0.4476694464683532,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601118922233582,0.3361123204231262,0.235976442694664,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865711092948914,0.3681297302246094,0.349564254283905,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453512191772461,0.3181283175945282,1.4367138147354126,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055519580841064,1.0,1.0,0.0,1.0,-3.319486618041992,3.3194775581359863,8.865353265719023e-06,2.566258668899536,0.0,0.0,0.0,139.76388549804688,150.0,99.34103393554688,-0.0,2883.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516393303871155,0.3258126378059387,0.2943363785743713,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700194597244264,0.4730329513549804,0.4476694464683532,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601118922233582,0.3361123204231262,0.235976442694664,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865711092948914,0.3681297302246094,0.349564254283905,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453512191772461,0.3181283175945282,1.4367138147354126,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055519580841064,1.0,1.0,0.0,1.0,-3.319486618041992,3.3194775581359863,8.865353265719023e-06,2.566258668899536,0.0,0.0,0.0,139.76388549804688,150.0,99.34103393554688,-0.0,2883.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503929972648621,0.3266031146049499,0.2950648665428161,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691828489303588,0.4751009047031402,0.4496269524097442,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.859065055847168,0.3372170031070709,0.2367584258317947,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854315876960754,0.3693169057369232,0.3507016003131866,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438790440559387,0.3185991048812866,1.4389123916625977,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073899865150452,1.0,1.0,0.0,1.0,-3.3276679515838623,3.3276591300964355,8.909109055821318e-06,2.572584629058838,0.0,0.0,0.0,141.06626892089844,150.0,98.71588897705078,-0.0,2908.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8492029309272766,0.3274190425872803,0.2958164811134338,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9683961868286132,0.4772045016288757,0.451618880033493,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580785393714905,0.3383543193340301,0.2375636547803878,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843498229980469,0.3705329298973083,0.3518668413162231,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424699902534485,0.3191001713275909,1.4412510395050049,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092719435691833,1.0,1.0,0.0,1.0,-3.336148977279663,3.336139917373657,8.954581971920561e-06,2.579142093658448,0.0,0.0,0.0,142.3804168701172,153.0,97.9575653076172,-0.0,2934.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.847931981086731,0.3283617794513702,0.2966843843460083,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675700068473816,0.4796001017093658,0.4538877308368683,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570393919944763,0.3396645784378052,0.2384913563728332,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8832011222839355,0.3719266951084137,0.3532025814056396,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409602642059326,0.3196943402290344,1.4440226554870603,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114279627799988,1.0,1.0,0.0,1.0,-3.345975875854492,3.3459668159484863,9.007415428641252e-06,2.586740493774414,0.0,0.0,0.0,143.865966796875,153.0,96.98345184326172,-0.0,2964.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469772338867188,0.3291230201721191,0.2973849177360534,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669599533081056,0.4815099835395813,0.4556968212127685,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.856269121170044,0.3407196998596191,0.2392383962869644,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823428153991699,0.3730438947677612,0.3542733490467071,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398215174674988,0.3201838135719299,1.446304440498352,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131551861763,1.0,1.0,0.0,1.0,-3.353924036026001,3.353914976119995,9.050260814547071e-06,2.592885732650757,0.0,0.0,0.0,145.0426788330078,156.0,96.1444320678711,-0.0,2988.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449450731277466,0.3309188187122345,0.2990363240242004,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965698540210724,0.4859378635883331,0.4598913788795471,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546629548072815,0.3431989848613739,0.2409935593605041,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805306553840637,0.3756525218486786,0.3567735254764557,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373804688453674,0.321366399526596,1.4518117904663086,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171828508377075,1.0,1.0,0.0,1.0,-3.372694730758667,3.372685670852661,9.151848644251004e-06,2.60739803314209,0.0,0.0,0.0,147.74610900878906,159.0,94.03807830810548,-0.0,3044.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449450731277466,0.3309188187122345,0.2990363240242004,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965698540210724,0.4859378635883331,0.4598913788795471,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546629548072815,0.3431989848613739,0.2409935593605041,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805306553840637,0.3756525218486786,0.3567735254764557,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373804688453674,0.321366399526596,1.4518117904663086,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171828508377075,1.0,1.0,0.0,1.0,-3.372694730758667,3.372685670852661,9.151848644251004e-06,2.60739803314209,0.0,0.0,0.0,147.74610900878906,159.0,94.03807830810548,-0.0,3044.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366129398345947,0.3305798470973968,0.2993243336677551,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.95692777633667,0.4882090091705322,0.4626575112342834,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465490937232971,0.3434769809246063,0.241667553782463,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717620372772217,0.376013696193695,0.3577787578105926,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286429643630981,0.3202026784420013,1.4499441385269165,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6202870011329651,1.0,1.0,0.0,1.0,-3.3761637210845947,3.3761544227600098,9.171353667625226e-06,2.6103343963623047,0.0,0.0,0.0,152.75120544433594,162.0,91.93318176269533,-0.0,3081.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366129398345947,0.3305798470973968,0.2993243336677551,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.95692777633667,0.4882090091705322,0.4626575112342834,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465490937232971,0.3434769809246063,0.241667553782463,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717620372772217,0.376013696193695,0.3577787578105926,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286429643630981,0.3202026784420013,1.4499441385269165,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6202870011329651,1.0,1.0,0.0,1.0,-3.3761637210845947,3.3761544227600098,9.171353667625226e-06,2.6103343963623047,0.0,0.0,0.0,152.75120544433594,162.0,91.93318176269533,-0.0,3081.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310711979866028,0.331209272146225,0.2998372912406921,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.95116525888443,0.491364985704422,0.4655813574790954,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412297368049622,0.3446215689182281,0.2424364537000656,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659405708312988,0.3771957457065582,0.3588619530200958,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223813772201538,0.3197757005691528,1.4479562044143677,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228851079940796,1.0,1.0,0.0,1.0,-3.3801262378692627,3.380117177963257,9.19259309739573e-06,2.613283157348633,0.0,0.0,0.0,156.55685424804688,165.0,89.66690063476562,-0.0,3112.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310711979866028,0.331209272146225,0.2998372912406921,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.95116525888443,0.491364985704422,0.4655813574790954,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412297368049622,0.3446215689182281,0.2424364537000656,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659405708312988,0.3771957457065582,0.3588619530200958,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223813772201538,0.3197757005691528,1.4479562044143677,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228851079940796,1.0,1.0,0.0,1.0,-3.3801262378692627,3.380117177963257,9.19259309739573e-06,2.613283157348633,0.0,0.0,0.0,156.55685424804688,165.0,89.66690063476562,-0.0,3112.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294360041618347,0.3317407965660095,0.3003051578998565,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496560096740724,0.4931545853614807,0.4672509729862213,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397256731987,0.3454078137874603,0.2429755330085754,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642621636390686,0.3779942989349365,0.3596044480800628,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203406929969788,0.3197685182094574,1.447879672050476,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242232918739319,1.0,1.0,0.0,1.0,-3.384143352508545,3.384134292602539,9.214338206220418e-06,2.616344451904297,0.0,0.0,0.0,158.02044677734375,165.0,88.62773132324219,-0.0,3129.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281883001327515,0.3323593139648437,0.3008596897125244,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486307501792908,0.4950407445430755,0.469016969203949,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386236429214478,0.3462931513786316,0.2435877174139022,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630117177963257,0.3788892328739166,0.3604430556297302,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186898231506348,0.3198637366294861,1.4482784271240234,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256216764450073,1.0,1.0,0.0,1.0,-3.389156579971313,3.3891472816467285,9.24155847314978e-06,2.6201822757720947,0.0,0.0,0.0,159.34938049316406,168.0,87.60961151123047,-0.0,3148.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263252377510071,0.3337778449058532,0.3021455109119415,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473763704299928,0.4990283846855163,0.472764104604721,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370910286903381,0.3482860028743744,0.2449766844511032,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861220121383667,0.3808926045894623,0.362335056066513,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160538673400879,0.3202886879444122,1.4501866102218628,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286252737045288,1.0,1.0,0.0,1.0,-3.4014477729797363,3.401438474655152,9.308545486419462e-06,2.629622220993042,0.0,0.0,0.0,161.83782958984375,171.0,85.56986999511719,-0.0,3190.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263252377510071,0.3337778449058532,0.3021455109119415,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473763704299928,0.4990283846855163,0.472764104604721,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370910286903381,0.3482860028743744,0.2449766844511032,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861220121383667,0.3808926045894623,0.362335056066513,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160538673400879,0.3202886879444122,1.4501866102218628,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286252737045288,1.0,1.0,0.0,1.0,-3.4014477729797363,3.401438474655152,9.308545486419462e-06,2.629622220993042,0.0,0.0,0.0,161.83782958984375,171.0,85.56986999511719,-0.0,3190.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824867308139801,0.3353632688522339,0.3035937547683716,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466260075569152,0.5032287836074829,0.4767242670059204,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360056281089783,0.3504996299743652,0.24652960896492,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598910570144653,0.3831018209457397,0.3644358515739441,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138710856437683,0.3209447562694549,1.453205108642578,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.631899893283844,1.0,1.0,0.0,1.0,-3.4159750938415527,3.415965795516968,9.38808898354182e-06,2.640801191329956,0.0,0.0,0.0,164.2924346923828,174.0,83.48079681396484,-0.0,3238.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824867308139801,0.3353632688522339,0.3035937547683716,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466260075569152,0.5032287836074829,0.4767242670059204,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360056281089783,0.3504996299743652,0.24652960896492,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598910570144653,0.3831018209457397,0.3644358515739441,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138710856437683,0.3209447562694549,1.453205108642578,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.631899893283844,1.0,1.0,0.0,1.0,-3.4159750938415527,3.415965795516968,9.38808898354182e-06,2.640801191329956,0.0,0.0,0.0,164.2924346923828,174.0,83.48079681396484,-0.0,3238.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235763311386108,0.3370648920536041,0.305154412984848,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460735321044922,0.507587730884552,0.4808428287506103,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351208567619324,0.352878987789154,0.2482052147388458,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587582111358643,0.3854576647281647,0.3666855990886688,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118919730186462,0.3217662870883941,1.4570237398147583,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354115605354309,1.0,1.0,0.0,1.0,-3.4321181774139404,3.4321088790893555,9.476905688643456e-06,2.6532342433929443,0.0,0.0,0.0,166.80828857421875,177.0,81.32022857666016,-0.0,3290.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235763311386108,0.3370648920536041,0.305154412984848,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460735321044922,0.507587730884552,0.4808428287506103,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351208567619324,0.352878987789154,0.2482052147388458,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587582111358643,0.3854576647281647,0.3666855990886688,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118919730186462,0.3217662870883941,1.4570237398147583,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354115605354309,1.0,1.0,0.0,1.0,-3.4321181774139404,3.4321088790893555,9.476905688643456e-06,2.6532342433929443,0.0,0.0,0.0,166.80828857421875,177.0,81.32022857666016,-0.0,3290.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223701119422913,0.3388555943965912,0.3068004250526428,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456141591072084,0.5120736956596375,0.4850870966911316,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343492150306702,0.3553924262523651,0.249979168176651,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577271103858948,0.3879252076148987,0.3690480887889862,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810021162033081,0.3227120041847229,1.461441159248352,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391189694404602,1.0,1.0,0.0,1.0,-3.4494900703430176,3.449480533599853,9.572963790560609e-06,2.666619062423706,0.0,0.0,0.0,169.40638732910156,180.0,79.07910919189453,-0.0,3345.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
