time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223701119422913,0.3388555943965912,0.3068004250526428,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456141591072084,0.5120736956596375,0.4850870966911316,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343492150306702,0.3553924262523651,0.249979168176651,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577271103858948,0.3879252076148987,0.3690480887889862,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810021162033081,0.3227120041847229,1.461441159248352,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391189694404602,1.0,1.0,0.0,1.0,-3.4494900703430176,3.449480533599853,9.572963790560609e-06,2.666619062423706,0.0,0.0,0.0,169.40638732910156,180.0,79.07910919189453,-0.0,3345.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217911720275879,0.3397793471813202,0.3076503872871399,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454101920127868,0.5143580436706543,0.487249881029129,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339971899986267,0.3566934466361999,0.2508983016014099,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572403192520142,0.3891940414905548,0.3702643811702728,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091154098510742,0.3232230544090271,1.4638327360153198,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.641034722328186,1.0,1.0,0.0,1.0,-3.458558320999145,3.4585485458374023,9.623301593819631e-06,2.673607110977173,0.0,0.0,0.0,170.73495483398438,180.0,77.929931640625,-0.0,3374.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212278485298157,0.340719997882843,0.3085162043571472,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452231526374816,0.5166674256324768,0.4894370436668396,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336667418479919,0.3580214977264404,0.2518369555473327,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567716479301453,0.390483409166336,0.371501088142395,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082275986671448,0.3237560987472534,1.4663286209106443,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429861783981323,1.0,1.0,0.0,1.0,-3.467848539352417,3.467838764190674,9.675011824583636e-06,2.680767059326172,0.0,0.0,0.0,172.08074951171875,183.0,76.76164245605469,-0.0,3404.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.820530116558075,0.3419465720653534,0.3096455335617065,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450095295906068,0.5196570754051208,0.4922691583633423,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332752585411072,0.3597583174705505,0.2530648112297058,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561984300613403,0.3921610116958618,0.3731107711791992,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.807116687297821,0.3244670033454895,1.469658374786377,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455299258232117,1.0,1.0,0.0,1.0,-3.480031013488769,3.4800212383270264,9.743031114339828e-06,2.6901562213897705,0.0,0.0,0.0,173.82534790039062,183.0,75.232666015625,-0.0,3443.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201495409011841,0.3426467180252075,0.3102902770042419,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449028968811036,0.5213541984558105,0.4938770830631256,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330708742141724,0.3607523441314697,0.2537676692008972,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558894991874695,0.3931169211864471,0.3740282356739044,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065043687820435,0.3248796463012695,1.4715911149978638,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.646980881690979,1.0,1.0,0.0,1.0,-3.4870142936706543,3.487004518508911,9.782128472579645e-06,2.6955385208129883,0.0,0.0,0.0,174.8159637451172,186.0,74.35371398925781,-0.0,3466.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191363215446472,0.3446215391159057,0.3121124505996704,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.94466233253479,0.5261322855949402,0.498401015996933,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325633406639099,0.3635750114917755,0.255764365196228,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550809025764465,0.3958099782466888,0.3766168355941772,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804853618144989,0.3260711133480072,1.4771708250045776,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.494140625,1.0,0.6510811448097229,1.0,1.0,0.0,1.0,-3.506874084472656,3.506864309310913,9.893750757328236e-06,2.710846185684204,0.0,0.0,0.0,177.59921264648438,189.0,71.86625671386719,-0.0,3530.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191363215446472,0.3446215391159057,0.3121124505996704,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.94466233253479,0.5261322855949402,0.498401015996933,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325633406639099,0.3635750114917755,0.255764365196228,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550809025764465,0.3958099782466888,0.3766168355941772,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804853618144989,0.3260711133480072,1.4771708250045776,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.494140625,1.0,0.6510811448097229,1.0,1.0,0.0,1.0,-3.506874084472656,3.506864309310913,9.893750757328236e-06,2.710846185684204,0.0,0.0,0.0,177.59921264648438,189.0,71.86625671386719,-0.0,3530.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181660175323486,0.3466096222400665,0.3139533400535583,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445162415504456,0.5310222506523132,0.5030256509780884,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321355581283569,0.36647629737854,0.2578175365924835,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543254733085632,0.3985288143157959,0.3792366683483124,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032875657081604,0.3273210823535919,1.4830219745635986,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552669405937195,1.0,1.0,0.0,1.0,-3.527310371398926,3.5273003578186035,1.0009275683842134e-05,2.7265992164611816,0.0,0.0,0.0,180.422607421875,192.0,69.2969741821289,-0.0,3597.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181660175323486,0.3466096222400665,0.3139533400535583,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445162415504456,0.5310222506523132,0.5030256509780884,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321355581283569,0.36647629737854,0.2578175365924835,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543254733085632,0.3985288143157959,0.3792366683483124,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032875657081604,0.3273210823535919,1.4830219745635986,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552669405937195,1.0,1.0,0.0,1.0,-3.527310371398926,3.5273003578186035,1.0009275683842134e-05,2.7265992164611816,0.0,0.0,0.0,180.422607421875,192.0,69.2969741821289,-0.0,3597.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172436356544495,0.348618745803833,0.3158090114593506,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.944468915462494,0.5360033512115479,0.507742166519165,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317924737930298,0.3694563806056976,0.2599248588085174,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536270260810852,0.401277631521225,0.3818813860416412,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018121123313904,0.3286224603652954,1.4891101121902466,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659524142742157,1.0,1.0,0.0,1.0,-3.548255681991577,3.548245668411255,1.01283740150393e-05,2.742744445800781,0.0,0.0,0.0,183.2758636474609,195.0,66.65221405029297,-0.0,3666.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172436356544495,0.348618745803833,0.3158090114593506,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.944468915462494,0.5360033512115479,0.507742166519165,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317924737930298,0.3694563806056976,0.2599248588085174,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536270260810852,0.401277631521225,0.3818813860416412,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018121123313904,0.3286224603652954,1.4891101121902466,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659524142742157,1.0,1.0,0.0,1.0,-3.548255681991577,3.548245668411255,1.01283740150393e-05,2.742744445800781,0.0,0.0,0.0,183.2758636474609,195.0,66.65221405029297,-0.0,3666.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168060183525085,0.3496344685554504,0.3167460262775421,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444801807403564,0.5385211706161499,0.5101271271705627,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.831654965877533,0.3709756731986999,0.2609987556934356,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8533039093017578,0.4026657938957214,0.3832159638404846,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011091947555542,0.3292903900146484,1.4922329187393188,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616761684417725,1.0,1.0,0.0,1.0,-3.558905601501465,3.5588955879211426,1.0189201930188574e-05,2.7509539127349854,0.0,0.0,0.0,184.710678100586,195.0,65.29766082763672,-0.0,3701.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163853287696838,0.3506581485271454,0.3176900148391723,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445138573646544,0.5410552620887756,0.5125278234481812,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315403461456299,0.3725141286849975,0.2620860934257507,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529990911483765,0.4040634930133819,0.3845593631267547,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004292249679565,0.3299689590930938,1.4954044818878174,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638426184654236,1.0,1.0,0.0,1.0,-3.569668292999268,3.569658041000366,1.0250859304505866e-05,2.759250402450561,0.0,0.0,0.0,186.15008544921875,198.0,63.92910003662109,-0.0,3737.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155928254127502,0.3527279496192932,0.3195978999137878,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446426033973694,0.5461666584014893,0.517370343208313,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313755989074707,0.3756447732448578,0.2642982602119446,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524422645568848,0.4068860709667206,0.3872714936733246,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991338968276978,0.3313544392585754,1.5018768310546875,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682137250900269,1.0,1.0,0.0,1.0,-3.591499090194702,3.5914885997772217,1.0376495993114077e-05,2.7760796546936035,0.0,0.0,0.0,189.0411834716797,201.0,61.11934661865234,-0.0,3810.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155928254127502,0.3527279496192932,0.3195978999137878,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446426033973694,0.5461666584014893,0.517370343208313,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313755989074707,0.3756447732448578,0.2642982602119446,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524422645568848,0.4068860709667206,0.3872714936733246,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991338968276978,0.3313544392585754,1.5018768310546875,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682137250900269,1.0,1.0,0.0,1.0,-3.591499090194702,3.5914885997772217,1.0376495993114077e-05,2.7760796546936035,0.0,0.0,0.0,189.0411834716797,201.0,61.11934661865234,-0.0,3810.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.814862072467804,0.3548251390457153,0.3215305805206299,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448463320732116,0.5513303875923157,0.5222625136375427,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312912583351135,0.378842681646347,0.2665577828884125,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519515991210938,0.4097423851490021,0.3900155127048492,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979186177253723,0.3327735960483551,1.508503556251526,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726304292678833,1.0,1.0,0.0,1.0,-3.6137008666992174,3.6136903762817374,1.0505056707188489e-05,2.793195962905884,0.0,0.0,0.0,191.9474639892578,204.0,58.23124313354492,-0.0,3885.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.814862072467804,0.3548251390457153,0.3215305805206299,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448463320732116,0.5513303875923157,0.5222625136375427,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312912583351135,0.378842681646347,0.2665577828884125,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519515991210938,0.4097423851490021,0.3900155127048492,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979186177253723,0.3327735960483551,1.508503556251526,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726304292678833,1.0,1.0,0.0,1.0,-3.6137008666992174,3.6136903762817374,1.0505056707188489e-05,2.793195962905884,0.0,0.0,0.0,191.9474639892578,204.0,58.23124313354492,-0.0,3885.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141862750053406,0.3569453060626983,0.3234843611717224,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451152682304382,0.5565399527549744,0.5271981358528137,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312780857086182,0.3821005225181579,0.2688598036766052,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515198826789856,0.4126280546188354,0.3927876651287079,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967747449874878,0.3342210054397583,1.5152604579925537,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770855784416199,1.0,1.0,0.0,1.0,-3.6362228393554688,3.636212348937988,1.0636284059728496e-05,2.810560464859009,0.0,0.0,0.0,194.8682556152344,207.0,55.26329040527344,-0.0,3961.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141862750053406,0.3569453060626983,0.3234843611717224,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451152682304382,0.5565399527549744,0.5271981358528137,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312780857086182,0.3821005225181579,0.2688598036766052,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515198826789856,0.4126280546188354,0.3927876651287079,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967747449874878,0.3342210054397583,1.5152604579925537,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770855784416199,1.0,1.0,0.0,1.0,-3.6362228393554688,3.636212348937988,1.0636284059728496e-05,2.810560464859009,0.0,0.0,0.0,194.8682556152344,207.0,55.26329040527344,-0.0,3961.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135578632354736,0.3590835332870483,0.3254550397396087,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454393982887268,0.5617893934249878,0.5321715474128723,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313254117965698,0.3854089379310608,0.2711983621120453,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511390089988708,0.4155382812023163,0.3955835402011871,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956930994987488,0.3356914520263672,1.522124409675598,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815723180770874,1.0,1.0,0.0,1.0,-3.659012794494629,3.659002065658569,1.0769907021312974e-05,2.828133583068848,0.0,0.0,0.0,197.803451538086,210.0,52.217586517333984,-0.0,4040.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135578632354736,0.3590835332870483,0.3254550397396087,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454393982887268,0.5617893934249878,0.5321715474128723,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313254117965698,0.3854089379310608,0.2711983621120453,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511390089988708,0.4155382812023163,0.3955835402011871,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956930994987488,0.3356914520263672,1.522124409675598,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815723180770874,1.0,1.0,0.0,1.0,-3.659012794494629,3.659002065658569,1.0769907021312974e-05,2.828133583068848,0.0,0.0,0.0,197.803451538086,210.0,52.217586517333984,-0.0,4040.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132588863372803,0.3601579368114471,0.3264454305171966,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456190466880798,0.5644274353981018,0.5346709489822388,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313679695129395,0.3870791494846344,0.2723791003227234,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509650826454163,0.4170011579990387,0.3969890773296356,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951728105545044,0.3364337086677551,1.5255897045135498,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838254332542419,1.0,1.0,0.0,1.0,-3.670492172241211,3.670481443405152,1.08375324998633e-05,2.836986303329468,0.0,0.0,0.0,199.2765350341797,210.0,50.669700622558594,-0.0,4079.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.812969446182251,0.3612349331378937,0.3274383544921875,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.945809543132782,0.5670732259750366,0.5371777415275574,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314236998558044,0.3887633383274078,0.2735682427883148,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8508013486862183,0.4184682667255401,0.3983988165855407,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946652173995972,0.3371797800064087,1.5290731191635132,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.686083972454071,1.0,1.0,0.0,1.0,-3.682021141052246,3.682010173797608,1.090566274797311e-05,2.8458774089813232,0.0,0.0,0.0,200.7528839111328,213.0,49.10696029663086,-0.0,4119.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126778602600098,0.3623563349246979,0.328472375869751,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460183382034302,0.5698305368423462,0.5397902727127075,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314966559410095,0.3905293345451355,0.2748144865036011,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506414294242859,0.4199969172477722,0.3998677730560303,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941504716873169,0.3379584848880768,1.5327094793319702,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884363293647766,1.0,1.0,0.0,1.0,-3.694050550460816,3.6940395832061768,1.0976982594002038e-05,2.855155229568481,0.9774599671363832,0.9774599671363832,0.0,202.29054260253903,213.0,47.45253753662109,-0.0,4161.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126416206359863,0.3636246025562286,0.3295046389102936,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9464962482452391,0.5726217031478882,0.5422921180725098,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764343261719,0.8317856788635254,0.39236980676651,0.2760244011878967,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507158160209656,0.4215935170650482,0.4012885093688965,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938975691795349,0.3388314545154571,1.5363125801086426,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906480193138123,1.0,1.0,0.0,1.0,-3.705798149108887,3.705787181854248,1.1046686267945915e-05,2.8641576766967773,1.0,1.0,0.0,203.59820556640625,216.0,721.512451171875,-0.0,4201.974609375,1.0,290.9118347167969,291.9488525390625,293.6911926269531,294.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,1474.566162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0225190836936235,1.0,0.0,0.0,0.8048027157783508,0.8048067688941956,5.489140164627315e-08,4.242859363555908,4.242849349975586,9.98091036308324e-06,0.0,0.0,-0.0,5572.2666015625,0.0,16.532791137695312,1892.1204833984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971141934394836,0.3544364273548126,0.3261438012123108,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.929140329360962,0.5663167238235474,0.5415713787078857,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187694549560547,0.3862168788909912,0.2749959230422973,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.8371142745018005,0.4155117273330688,0.3997538089752197,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794881463050842,0.3326937258243561,1.5262049436569214,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925520300865173,1.0,1.0,0.0,1.0,-3.685805797576904,3.6857948303222656,1.093301489163423e-05,2.8505167961120605,1.0,1.0,0.0,213.79946899414065,204.0,12011.1845703125,-0.0,4211.98291015625,1.0,285.8993225097656,289.0417785644531,296.72686767578125,298.1177062988281,293.1499938964844,293.1499938964844,283.1499938964844,3795.429443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1268098801374435,1.0,0.0,0.0,1.2976385354995728,1.297641396522522,1.1238482500175453e-07,4.265902996063232,4.265893459320068,9.7861084213946e-06,0.0,0.0,-0.0,6443.8994140625,0.0,66.88582611083984,1895.4342041015625,0.0,0.0,0.3300398886203766,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971141934394836,0.3544364273548126,0.3261438012123108,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.929140329360962,0.5663167238235474,0.5415713787078857,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187694549560547,0.3862168788909912,0.2749959230422973,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.8371142745018005,0.4155117273330688,0.3997538089752197,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794881463050842,0.3326937258243561,1.5262049436569214,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925520300865173,1.0,1.0,0.0,1.0,-3.685805797576904,3.6857948303222656,1.093301489163423e-05,2.8505167961120605,1.0,1.0,0.0,213.79946899414065,204.0,12011.1845703125,-0.0,4211.98291015625,1.0,285.8993225097656,289.0417785644531,296.72686767578125,298.1177062988281,293.1499938964844,293.1499938964844,283.1499938964844,3795.429443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1268098801374435,1.0,0.0,0.0,1.2976385354995728,1.297641396522522,1.1238482500175453e-07,4.265902996063232,4.265893459320068,9.7861084213946e-06,0.0,0.0,-0.0,6443.8994140625,0.0,66.88582611083984,1895.4342041015625,0.0,0.0,0.3300398886203766,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.774752676486969,0.3408871293067932,0.3165095746517181,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7965393066406,0.905013620853424,0.5542160868644714,0.5328872799873352,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096618652344,0.798899233341217,0.3754645884037018,0.2692864537239074,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066711425781,0.8184806704521179,0.4049816727638244,0.3922389447689056,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81640625,0.7600436806678772,0.3228159546852112,1.492895483970642,287.7978515625,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.7382507324219,1.0,0.6867333054542542,1.0,1.0,0.0,1.0,-3.607877016067505,3.607866525650024,1.0478486728970893e-05,2.7912790775299072,0.9876143336296082,0.9876143336296082,0.0,223.9683380126953,204.0,16649.451171875,-0.0,4067.361572265625,1.0,284.3752746582031,287.3646850585937,298.2040405273437,299.5565795898437,293.1499938964844,293.1499938964844,283.1499938964844,5704.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2083241194486618,1.0,0.0,0.0,1.5810627937316897,1.5810672044754028,1.667990261466912e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,6445.861328125,0.0,121.20748901367188,1895.43701171875,0.0,0.0,0.3964200913906097,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144470214844,0.7573272585868835,0.3296213448047638,0.3069011569023132,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.8881669044494629,0.5439136624336243,0.523820161819458,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.7826734185218811,0.3662275671958923,0.2633234560489654,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.8030474781990051,0.3957515954971313,0.3842692077159881,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157897949219,0.7450504302978516,0.3139075934886932,1.4570039510726929,287.2056579589844,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792763471603394,1.0,1.0,0.0,1.0,-3.5254902839660645,3.5254805088043213,1.000568772724364e-05,2.727646350860596,0.97856605052948,0.97856605052948,0.0,230.754638671875,192.0,19204.39453125,-0.0,3896.002197265625,1.0,283.7336120605469,286.5513000488281,299.1047058105469,300.4237365722656,293.1499938964844,293.1499938964844,283.1499938964844,7253.3974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804607152938843,1.0,0.0,0.0,1.7705814838409424,1.7705868482589722,2.091824740091397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.85107421875,0.0,170.5872344970703,1895.4371337890625,0.0,22.985620498657227,0.4454773068428039,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411528825759888,0.3173369467258453,0.2953137457370758,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730074763298035,0.5324999690055847,0.5126640200614929,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675120830535889,0.3558232188224792,0.255869060754776,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.7877686023712158,0.3850732743740082,0.3740573823451996,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307323813438416,0.3031802773475647,1.4092553853988647,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.667709469795227,1.0,1.0,0.0,1.0,-3.4194252490997314,3.4194157123565674,9.411417522642296e-06,2.645103931427002,0.9677118062973022,0.9677118062973022,0.0,234.6870880126953,192.0,21287.986328125,-0.0,3656.77490234375,1.0,283.3504943847656,285.99029541015625,298.382568359375,300.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,9450.697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548042178153991,1.0,0.0,0.0,2.00423550605774,2.0042426586151123,2.6803462560565094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.93310546875,0.0,248.06939697265625,1895.4371337890625,0.0,201.81056213378903,0.4997365176677704,1.0,0.0,3.0,1.0,0.0
11969040,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.7332237362861633,0.3096240162849426,0.2877213358879089,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741577148437,0.8662452101707458,0.5252766013145447,0.5052496790885925,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770568847656,0.7602807283401489,0.3491356968879699,0.250825434923172,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763854980469,0.7803215384483337,0.3780176043510437,0.3669579923152923,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785827636719,0.7232217788696289,0.2958182692527771,1.374719738960266,286.5745849609375,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9017944335937,286.56036376953125,1.0,0.6580771207809448,1.0,1.0,0.0,1.0,-3.345207691192627,3.345198631286621,9.006001164379995e-06,2.587191104888916,0.9593199491500854,0.9593199491500854,0.0,234.0420837402344,180.0,22153.408203125,-0.0,3477.1064453125,1.0,283.2308349609375,285.7467956542969,297.66864013671875,299.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,11031.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042071402072906,1.0,0.0,0.0,2.150717258453369,2.1507253646850586,3.086455535594723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8359375,0.0,307.1898193359375,1895.4371337890625,0.0,283.12969970703125,0.5383225083351135,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277731895446777,0.3024011850357055,0.2804850339889526,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8625465631484985,0.5185300707817078,0.4981566965579986,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7557032108306885,0.3428134322166443,0.2459286004304886,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755150198936462,0.3711808025836944,0.359894722700119,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175684571266174,0.2884659767150879,1.3392281532287598,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469316482543945,1.0,1.0,0.0,1.0,-3.2708797454833984,3.270871162414551,8.608819371147547e-06,2.529150009155273,0.9494775533676147,0.9494775533676147,0.0,230.3327178955078,180.0,22855.15234375,-0.0,3286.64306640625,1.0,283.1763610839844,285.5688171386719,296.780517578125,298.8852844238281,293.1499938964844,293.1499938964844,283.1499938964844,12990.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519000649452209,1.0,0.0,0.0,2.314462900161743,2.314472198486328,3.5743232729146257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.03955078125,0.0,383.8538208007813,1895.4371337890625,0.0,379.2296447753906,0.5756349563598633,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250978350639343,0.2965031862258911,0.2745150029659271,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.8619312047958374,0.5130839943885803,0.4923354089260101,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981262207031,0.7539657354354858,0.3376573622226715,0.2418581694364547,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.7736133933067322,0.3654651343822479,0.3538811802864074,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.7143487334251404,0.282156378030777,1.308154821395874,286.2968444824219,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.2891540527344,1.0,0.6360150575637817,1.0,1.0,0.0,1.0,-3.207183837890625,3.2071754932403564,8.275573236460332e-06,2.4794092178344727,0.9394923448562622,0.9394923448562622,0.0,224.52964782714844,168.0,23214.220703125,-0.0,3114.8046875,1.0,283.1579895019531,285.4525146484375,295.92926025390625,298.0097961425781,293.1499938964844,293.1499938964844,283.1499938964844,14697.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910904169082641,1.0,0.0,0.0,2.439661979675293,2.439672470092773,3.971482556153205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.8251953125,0.0,450.8946533203125,1895.4371337890625,0.0,480.336181640625,0.6091476678848267,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.7250421643257141,0.2873498499393463,0.2652109265327453,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665299415588379,0.5048583149909973,0.4834474921226501,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558987140655518,0.3298085629940033,0.2355692684650421,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753940224647522,0.3564749956130981,0.3443023562431335,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130662798881531,0.2719773650169372,1.2572717666625977,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154972314834595,1.0,1.0,0.0,1.0,-3.105015993118286,3.105008125305176,7.754895705147646e-06,2.3996706008911133,0.9187517166137696,0.9187517166137696,0.0,209.8560485839844,156.0,23617.546875,-0.0,2822.7763671875,1.0,283.150634765625,285.2934265136719,294.533203125,296.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18033.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491682291030884,1.0,0.0,0.0,2.647458076477051,2.647470474243164,4.676828950778145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.376953125,0.0,580.13818359375,1895.4371337890625,0.0,683.1373291015625,0.6605453491210938,1.0,0.0,3.0,1.0,0.0
