time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.7250421643257141,0.2873498499393463,0.2652109265327453,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665299415588379,0.5048583149909973,0.4834474921226501,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558987140655518,0.3298085629940033,0.2355692684650421,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753940224647522,0.3564749956130981,0.3443023562431335,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130662798881531,0.2719773650169372,1.2572717666625977,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154972314834595,1.0,1.0,0.0,1.0,-3.105015993118286,3.105008125305176,7.754895705147646e-06,2.3996706008911133,0.9187517166137696,0.9187517166137696,0.0,209.8560485839844,156.0,23617.546875,-0.0,2822.7763671875,1.0,283.150634765625,285.2934265136719,294.533203125,296.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18033.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491682291030884,1.0,0.0,0.0,2.647458076477051,2.647470474243164,4.676828950778145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.376953125,0.0,580.13818359375,1895.4371337890625,0.0,683.1373291015625,0.6605453491210938,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7289652824401855,0.280327558517456,0.2580622732639313,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.8756303191184998,0.4988016784191131,0.4768584072589874,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620594501495361,0.3240418136119842,0.2308918237686157,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7815115451812744,0.3495848476886749,0.3369122743606567,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159925103187561,0.2640473544597626,1.217302680015564,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969123244285583,1.0,1.0,0.0,1.0,-3.02591872215271,3.025911331176758,7.363558779616142e-06,2.338000774383545,0.8972882628440857,0.8972882628440857,0.0,194.0974273681641,144.0,23753.662109375,-0.0,2585.241943359375,1.0,283.1500549316406,285.193115234375,293.5758056640625,295.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,20973.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879181623458862,1.0,0.0,0.0,2.7873902320861816,2.787404060363769,5.184285214454576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.9296875,0.0,682.6920166015625,1895.4371337890625,0.0,863.7469482421875,0.6958187818527222,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7289652824401855,0.280327558517456,0.2580622732639313,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.8756303191184998,0.4988016784191131,0.4768584072589874,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620594501495361,0.3240418136119842,0.2308918237686157,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7815115451812744,0.3495848476886749,0.3369122743606567,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159925103187561,0.2640473544597626,1.217302680015564,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969123244285583,1.0,1.0,0.0,1.0,-3.02591872215271,3.025911331176758,7.363558779616142e-06,2.338000774383545,0.8972882628440857,0.8972882628440857,0.0,194.0974273681641,144.0,23753.662109375,-0.0,2585.241943359375,1.0,283.1500549316406,285.193115234375,293.5758056640625,295.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,20973.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879181623458862,1.0,0.0,0.0,2.7873902320861816,2.787404060363769,5.184285214454576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.9296875,0.0,682.6920166015625,1895.4371337890625,0.0,863.7469482421875,0.6958187818527222,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7351133227348328,0.2745517790317535,0.2521805763244629,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873953819274902,0.4939746558666229,0.4715886116027832,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7707855105400085,0.319516509771347,0.2271887958049774,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7901548147201538,0.3439375758171081,0.3308479785919189,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7212298512458801,0.2575316429138183,1.1844087839126587,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.964111328125,1.0,0.5799965262413025,1.0,1.0,0.0,1.0,-2.9612157344818115,2.9612088203430176,7.051077773212455e-06,2.287599802017212,0.8753352761268616,0.8753352761268616,0.0,178.73606872558594,132.0,23749.001953125,-0.0,2386.512451171875,1.0,283.1499938964844,285.1297912597656,292.9552307128906,294.7170104980469,293.1499938964844,293.1499938964844,283.1499938964844,23538.986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142832636833191,1.0,0.0,0.0,2.8724637031555176,2.872478723526001,5.505571607500315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.01220703125,0.0,754.5831298828125,1895.4371337890625,0.0,1011.2012939453124,0.7121646404266357,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7351133227348328,0.2745517790317535,0.2521805763244629,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873953819274902,0.4939746558666229,0.4715886116027832,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7707855105400085,0.319516509771347,0.2271887958049774,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7901548147201538,0.3439375758171081,0.3308479785919189,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7212298512458801,0.2575316429138183,1.1844087839126587,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.964111328125,1.0,0.5799965262413025,1.0,1.0,0.0,1.0,-2.9612157344818115,2.9612088203430176,7.051077773212455e-06,2.287599802017212,0.8753352761268616,0.8753352761268616,0.0,178.73606872558594,132.0,23749.001953125,-0.0,2386.512451171875,1.0,283.1499938964844,285.1297912597656,292.9552307128906,294.7170104980469,293.1499938964844,293.1499938964844,283.1499938964844,23538.986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142832636833191,1.0,0.0,0.0,2.8724637031555176,2.872478723526001,5.505571607500315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.01220703125,0.0,754.5831298828125,1895.4371337890625,0.0,1011.2012939453124,0.7121646404266357,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430357933044434,0.2696188390254974,0.2471254020929336,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.9013009667396544,0.4900012016296386,0.4671869575977325,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816298604011536,0.3158695697784424,0.2241479903459549,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.8007611036300659,0.3391392230987549,0.3256587982177734,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7281233668327332,0.2519891858100891,1.1562937498092651,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643752813339233,1.0,1.0,0.0,1.0,-2.906150579452514,2.9061439037323,6.790523912059143e-06,2.244726181030273,0.8535192608833313,0.8535192608833313,0.0,164.07850646972656,120.0,23456.728515625,-0.0,2215.59619140625,1.0,283.1499938964844,285.1148376464844,292.54937744140625,294.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,24725.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326367259025574,1.0,0.0,0.0,2.8544936180114746,2.854508876800537,5.436902483779704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.17041015625,0.0,749.169189453125,1895.4371337890625,0.0,1125.145263671875,0.7089791893959045,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430357933044434,0.2696188390254974,0.2471254020929336,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.9013009667396544,0.4900012016296386,0.4671869575977325,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816298604011536,0.3158695697784424,0.2241479903459549,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.8007611036300659,0.3391392230987549,0.3256587982177734,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7281233668327332,0.2519891858100891,1.1562937498092651,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643752813339233,1.0,1.0,0.0,1.0,-2.906150579452514,2.9061439037323,6.790523912059143e-06,2.244726181030273,0.8535192608833313,0.8535192608833313,0.0,164.07850646972656,120.0,23456.728515625,-0.0,2215.59619140625,1.0,283.1499938964844,285.1148376464844,292.54937744140625,294.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,24725.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326367259025574,1.0,0.0,0.0,2.8544936180114746,2.854508876800537,5.436902483779704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.17041015625,0.0,749.169189453125,1895.4371337890625,0.0,1125.145263671875,0.7089791893959045,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7477259039878845,0.2674046754837036,0.2448418587446212,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.9093220233917236,0.4882738590240478,0.4652479887008667,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878797650337219,0.3143142163753509,0.2228281795978546,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067985773086548,0.3369917869567871,0.3233214318752289,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7322103977203369,0.249502956867218,1.1436245441436768,285.9425048828125,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9424133300781,1.0,0.5569520592689514,1.0,1.0,0.0,1.0,-2.8814473152160645,2.8814406394958496,6.6752413658832666e-06,2.22549819946289,0.8427565097808838,0.8427565097808838,0.0,156.990966796875,120.0,23220.578125,-0.0,2138.296630859375,1.0,283.1499938964844,285.1203308105469,292.39776611328125,294.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,24863.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396609544754028,1.0,0.0,0.0,2.815556526184082,2.8155713081359863,5.289587647894223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.02587890625,0.0,723.5935668945312,1895.4371337890625,0.0,1171.02685546875,0.7030115127563477,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529829144477844,0.2653326094150543,0.2426999658346176,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9185720682144164,0.4866921305656433,0.4634619653224945,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947298288345337,0.3129115998744964,0.2216255962848663,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131614923477173,0.3349850177764892,0.3211312592029571,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7367929816246033,0.2471755146980285,1.1317384243011477,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497452616691589,1.0,1.0,0.0,1.0,-2.858358144760132,2.858351707458496,6.568393473571632e-06,2.2075307369232178,0.8320333361625671,0.8320333361625671,0.0,150.04100036621094,108.0,23002.78515625,-0.0,2065.5537109375,1.0,283.1499938964844,285.1256408691406,292.2703857421875,293.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,25111.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455512046813965,1.0,0.0,0.0,2.781125545501709,2.781140089035034,5.161007834431075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.650390625,0.0,702.2306518554688,1895.4371337890625,0.0,1210.4288330078125,0.6926865577697754,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.7627289891242981,0.2622750997543335,0.239517480134964,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.9354616403579712,0.4844259619712829,0.4608666002750397,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8069935441017151,0.3109469711780548,0.2199069857597351,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8240950703620911,0.3320269584655761,0.3178808391094208,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453215718269348,0.2437347918748855,1.1140788793563845,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.96197509765625,1.0,0.5385856628417969,1.0,1.0,0.0,1.0,-2.824211835861206,2.8242053985595703,6.4119717535504606e-06,2.1809654235839844,0.815193235874176,0.815193235874176,0.0,139.17759704589844,108.0,22557.36328125,-0.0,1957.128173828125,1.0,283.1499938964844,285.14971923828125,292.10113525390625,293.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,24945.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530249714851379,1.0,0.0,0.0,2.692862272262573,2.69287633895874,4.83862152123038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.71484375,0.0,645.2124633789062,1895.4371337890625,0.0,1261.604736328125,0.6755591630935669,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7654603123664856,0.2615533471107483,0.2387651354074478,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400079250335692,0.4839024841785431,0.4602641463279724,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8102544546127319,0.3105027377605438,0.2195138335227966,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.8270434737205505,0.3313292860984802,0.3171126842498779,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477254867553711,0.2429221421480178,1.1099001169204712,285.96502685546875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9657287597656,1.0,0.535858154296875,1.0,1.0,0.0,1.0,-2.816164493560791,2.816158056259156,6.375385510182241e-06,2.1747066974639893,0.8110053539276123,0.8110053539276123,0.0,136.50440979003906,96.0,22462.701171875,-0.0,1931.3837890625,1.0,283.1499938964844,285.155517578125,292.0643920898437,293.6424560546875,293.1499938964844,293.1499938964844,283.1499938964844,24948.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545708179473877,1.0,0.0,0.0,2.6728639602661133,2.672877788543701,4.767020698182023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.25048828125,0.0,632.9825439453125,1895.4371337890625,0.0,1272.3507080078125,0.6681727766990662,1.0,0.0,3.0,1.0,0.0
11969940,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.78120356798172,0.2581838369369507,0.2352239340543747,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639500379562378,0.4815277755260467,0.4574854075908661,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8276274800300598,0.3085448741912842,0.217736929655075,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437160849571228,0.3280710279941559,0.3134972751140594,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7617630362510681,0.2391151040792465,1.0902090072631836,285.9971618652344,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225263833999634,1.0,1.0,0.0,1.0,-2.7784178256988525,2.778411626815796,6.20519040239742e-06,2.1453564167022705,0.7904859781265259,0.7904859781265259,0.0,123.35747528076172,84.0,21857.9453125,-0.0,1809.5694580078125,1.0,283.1499938964844,285.2000732421875,291.9017333984375,293.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,24417.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606477499008179,1.0,0.0,0.0,2.543518781661988,2.543531656265259,4.316813146942877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.5859375,0.0,554.9781494140625,1895.4371337890625,0.0,1315.11865234375,0.6387007832527161,1.0,0.0,3.0,1.0,0.0
11970000,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.78120356798172,0.2581838369369507,0.2352239340543747,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639500379562378,0.4815277755260467,0.4574854075908661,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8276274800300598,0.3085448741912842,0.217736929655075,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437160849571228,0.3280710279941559,0.3134972751140594,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7617630362510681,0.2391151040792465,1.0902090072631836,285.9971618652344,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225263833999634,1.0,1.0,0.0,1.0,-2.7784178256988525,2.778411626815796,6.20519040239742e-06,2.1453564167022705,0.7904859781265259,0.7904859781265259,0.0,123.35747528076172,84.0,21857.9453125,-0.0,1809.5694580078125,1.0,283.1499938964844,285.2000732421875,291.9017333984375,293.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,24417.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606477499008179,1.0,0.0,0.0,2.543518781661988,2.543531656265259,4.316813146942877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.5859375,0.0,554.9781494140625,1895.4371337890625,0.0,1315.11865234375,0.6387007832527161,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.815533459186554,0.2594257593154907,0.234844833612442,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838181436061859,0.4566967189311981,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.863275408744812,0.3113518357276916,0.2184875607490539,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8801122903823853,0.3296052515506744,0.3132990300655365,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950643301010132,0.240350604057312,1.087550163269043,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.0547790527344,1.0,0.5113582015037537,1.0,1.0,0.0,1.0,-2.774829626083374,2.7748234272003174,6.188435691001359e-06,2.1422438621521,0.7707656025886536,0.7707656025886536,0.0,106.81033325195312,72.0,21337.0390625,-0.0,1725.5596923828125,1.0,283.1499938964844,285.2660522460937,291.7658996582031,293.2539978027344,293.1499938964844,293.1499938964844,283.1499938964844,23627.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644057631492615,1.0,0.0,0.0,2.4027099609375,2.402721881866455,3.852086649658304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.29296875,0.0,476.8728332519531,1895.4371337890625,0.0,1341.97607421875,0.6065132021903992,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.815533459186554,0.2594257593154907,0.234844833612442,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838181436061859,0.4566967189311981,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.863275408744812,0.3113518357276916,0.2184875607490539,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8801122903823853,0.3296052515506744,0.3132990300655365,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950643301010132,0.240350604057312,1.087550163269043,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.0547790527344,1.0,0.5113582015037537,1.0,1.0,0.0,1.0,-2.774829626083374,2.7748234272003174,6.188435691001359e-06,2.1422438621521,0.7707656025886536,0.7707656025886536,0.0,106.81033325195312,72.0,21337.0390625,-0.0,1725.5596923828125,1.0,283.1499938964844,285.2660522460937,291.7658996582031,293.2539978027344,293.1499938964844,293.1499938964844,283.1499938964844,23627.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644057631492615,1.0,0.0,0.0,2.4027099609375,2.402721881866455,3.852086649658304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.29296875,0.0,476.8728332519531,1895.4371337890625,0.0,1341.97607421875,0.6065132021903992,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354106545448303,0.2588614821434021,0.234367698431015,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877516031265259,0.4224023818969726,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878428339958191,0.3125998377799988,0.2193430811166763,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042935967445374,0.3295763432979584,0.3132674098014831,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162277936935425,0.2402061522006988,1.0867574214935305,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991141259670257,1.0,1.0,0.0,1.0,-2.7329001426696777,2.7328941822052,6.003352154948516e-06,2.1101205348968506,0.7515498399734497,0.7515498399734497,0.0,97.11410522460938,60.0,20604.84765625,-0.0,1618.242919921875,1.0,283.1499938964844,285.3268737792969,291.6484069824219,293.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,22678.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663148999214172,1.0,0.0,0.0,2.256847620010376,2.256858587265014,3.398583032776515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.724609375,0.0,403.6658935546875,1895.4371337890625,0.0,1355.7381591796875,0.5731195211410522,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354106545448303,0.2588614821434021,0.234367698431015,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877516031265259,0.4224023818969726,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878428339958191,0.3125998377799988,0.2193430811166763,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042935967445374,0.3295763432979584,0.3132674098014831,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162277936935425,0.2402061522006988,1.0867574214935305,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991141259670257,1.0,1.0,0.0,1.0,-2.7329001426696777,2.7328941822052,6.003352154948516e-06,2.1101205348968506,0.7515498399734497,0.7515498399734497,0.0,97.11410522460938,60.0,20604.84765625,-0.0,1618.242919921875,1.0,283.1499938964844,285.3268737792969,291.6484069824219,293.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,22678.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663148999214172,1.0,0.0,0.0,2.256847620010376,2.256858587265014,3.398583032776515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.724609375,0.0,403.6658935546875,1895.4371337890625,0.0,1355.7381591796875,0.5731195211410522,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845977246761322,0.2582817375659942,0.2337715476751327,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9990000128746032,0.4911094307899475,0.4048756957054138,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.901119351387024,0.312962919473648,0.2195300012826919,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9182144403457642,0.3292668759822845,0.3128998577594757,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.8266653418540955,0.2398592829704284,1.08482027053833,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.492533415555954,1.0,1.0,0.0,1.0,-2.708421468734741,2.7084157466888428,5.896233233215753e-06,2.091193437576294,0.7421018481254578,0.7421018481254578,0.0,92.35457611083984,60.0,20179.11328125,-0.0,1561.187255859375,1.0,283.1499938964844,285.3603515625,291.59063720703125,293.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,22015.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666125059127808,1.0,0.0,0.0,2.175688505172729,2.175698518753052,3.158542938308529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.25341796875,0.0,365.8537292480469,1895.4371337890625,0.0,1357.890625,0.5571633577346802,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578280806541443,0.2576199769973755,0.2330738604068756,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951610565185547,0.3866767287254333,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9165000319480896,0.3132511973381042,0.2196463644504547,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9342025518417358,0.3288565874099731,0.3124122619628906,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8380019664764404,0.2394207566976547,1.0823510885238647,286.1410827636719,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856588840484619,1.0,1.0,0.0,1.0,-2.682302474975586,2.6822965145111084,5.782925654784776e-06,2.07096266746521,0.7326650023460388,0.7326650023460388,0.0,87.56827545166016,63.0,19792.5234375,-0.0,1502.6024169921875,1.0,283.1499938964844,285.3871459960937,291.5336608886719,292.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,21635.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664868593215942,1.0,0.0,0.0,2.109163761138916,2.109173536300659,2.968342300846416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.8291015625,0.0,337.39617919921875,1895.4371337890625,0.0,1356.9814453125,0.5423211455345154,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742455244064331,0.2562160789966583,0.231661170721054,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9990000128746032,0.5039741396903992,0.3630759716033935,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395200610160828,0.313761293888092,0.2198769003152847,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553454518318176,0.327899694442749,0.3113660514354706,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537202477455139,0.2384441345930099,1.0772337913513184,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03912353515625,286.17779541015625,1.0,0.4767766892910003,1.0,1.0,0.0,1.0,-2.645092010498047,2.6450865268707275,5.622729077003896e-06,2.041814088821411,0.7139418721199036,0.7139418721199036,0.0,81.5065689086914,81.0,19101.388671875,-0.0,1424.3953857421875,1.0,283.1499938964844,285.4390869140625,291.4247131347656,292.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,21103.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650983691215515,1.0,0.0,0.0,1.988845944404602,1.988855004310608,2.6393422558612656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.65478515625,0.0,290.495361328125,1895.4371337890625,0.0,1346.959716796875,0.5158905982971191,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742455244064331,0.2562160789966583,0.231661170721054,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9990000128746032,0.5039741396903992,0.3630759716033935,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395200610160828,0.313761293888092,0.2198769003152847,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553454518318176,0.327899694442749,0.3113660514354706,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537202477455139,0.2384441345930099,1.0772337913513184,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03912353515625,286.17779541015625,1.0,0.4767766892910003,1.0,1.0,0.0,1.0,-2.645092010498047,2.6450865268707275,5.622729077003896e-06,2.041814088821411,0.7139418721199036,0.7139418721199036,0.0,81.5065689086914,81.0,19101.388671875,-0.0,1424.3953857421875,1.0,283.1499938964844,285.4390869140625,291.4247131347656,292.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,21103.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650983691215515,1.0,0.0,0.0,1.988845944404602,1.988855004310608,2.6393422558612656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.65478515625,0.0,290.495361328125,1895.4371337890625,0.0,1346.959716796875,0.5158905982971191,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715137839317322,0.2548760771751404,0.2304455339908599,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.510966420173645,0.3645383715629577,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9387184381484984,0.3143492639064789,0.2202717065811157,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529565572738647,0.3269369304180145,0.3104600608348846,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.851497232913971,0.2374738603830337,1.0729058980941772,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250671386719,1.0,0.476736307144165,1.0,1.0,0.0,1.0,-2.6395373344421387,2.63953161239624,5.598148163699079e-06,2.037043809890747,0.6956198811531067,0.6956198811531067,0.0,81.57490539550781,99.0,18547.078125,-0.0,1417.29150390625,1.0,283.1499938964844,285.4989013671875,291.326416015625,292.6365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20756.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624287366867065,1.0,0.0,0.0,1.8804137706756592,1.8804222345352173,2.359392823336748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.427734375,0.0,252.8157653808593,1895.4371337890625,0.0,1327.8082275390625,0.4925254583358764,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715137839317322,0.2548760771751404,0.2304455339908599,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.510966420173645,0.3645383715629577,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9387184381484984,0.3143492639064789,0.2202717065811157,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529565572738647,0.3269369304180145,0.3104600608348846,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.851497232913971,0.2374738603830337,1.0729058980941772,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250671386719,1.0,0.476736307144165,1.0,1.0,0.0,1.0,-2.6395373344421387,2.63953161239624,5.598148163699079e-06,2.037043809890747,0.6956198811531067,0.6956198811531067,0.0,81.57490539550781,99.0,18547.078125,-0.0,1417.29150390625,1.0,283.1499938964844,285.4989013671875,291.326416015625,292.6365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20756.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624287366867065,1.0,0.0,0.0,1.8804137706756592,1.8804222345352173,2.359392823336748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.427734375,0.0,252.8157653808593,1895.4371337890625,0.0,1327.8082275390625,0.4925254583358764,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546362519264221,0.2536812424659729,0.2294951528310775,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139191150665283,0.3851079642772674,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199119806289672,0.3150925934314728,0.2208783775568008,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326030015945436,0.326063334941864,0.3097736835479736,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359088897705078,0.236517533659935,1.0693893432617188,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830723404884338,1.0,1.0,0.0,1.0,-2.658771514892578,2.65876579284668,5.679655259882566e-06,2.0517051219940186,0.6778631210327148,0.6778631210327148,0.0,86.36278533935547,117.0,18086.15234375,-0.0,1464.8526611328125,1.0,283.1499938964844,285.5678100585937,291.2415466308594,292.5182800292969,293.1499938964844,293.1499938964844,283.1499938964844,20503.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588148474693298,1.0,0.0,0.0,1.780500054359436,1.7805079221725464,2.1153263674023045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.48388671875,0.0,221.5343170166016,1895.4371337890625,0.0,1302.132080078125,0.4713590145111084,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546362519264221,0.2536812424659729,0.2294951528310775,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139191150665283,0.3851079642772674,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199119806289672,0.3150925934314728,0.2208783775568008,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326030015945436,0.326063334941864,0.3097736835479736,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359088897705078,0.236517533659935,1.0693893432617188,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830723404884338,1.0,1.0,0.0,1.0,-2.658771514892578,2.65876579284668,5.679655259882566e-06,2.0517051219940186,0.6778631210327148,0.6778631210327148,0.0,86.36278533935547,117.0,18086.15234375,-0.0,1464.8526611328125,1.0,283.1499938964844,285.5678100585937,291.2415466308594,292.5182800292969,293.1499938964844,293.1499938964844,283.1499938964844,20503.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588148474693298,1.0,0.0,0.0,1.780500054359436,1.7805079221725464,2.1153263674023045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.48388671875,0.0,221.5343170166016,1895.4371337890625,0.0,1302.132080078125,0.4713590145111084,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315818309783936,0.2526299059391022,0.2287871539592743,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.9990000128746032,0.5127803087234497,0.4184660017490387,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939523696899414,0.3160015344619751,0.2216868996620178,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032427072525024,0.3253098130226135,0.3093129992485046,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.8137416839599609,0.2355468571186065,1.0663975477218628,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940364062786102,1.0,1.0,0.0,1.0,-2.6948163509368896,2.694810628890991,5.834605872223619e-06,2.0794765949249268,0.6607127785682678,0.6607127785682678,0.0,94.80303955078124,135.0,17724.916015625,-0.0,1553.2901611328125,1.0,283.1499938964844,285.6483764648437,291.1684875488281,292.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,20300.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545509099960327,1.0,0.0,0.0,1.6873304843902588,1.687337875366211,1.8997381801000301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.99609375,0.0,195.0683441162109,1895.4371337890625,0.0,1272.2120361328125,0.4519325792789459,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315818309783936,0.2526299059391022,0.2287871539592743,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.9990000128746032,0.5127803087234497,0.4184660017490387,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939523696899414,0.3160015344619751,0.2216868996620178,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032427072525024,0.3253098130226135,0.3093129992485046,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.8137416839599609,0.2355468571186065,1.0663975477218628,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940364062786102,1.0,1.0,0.0,1.0,-2.6948163509368896,2.694810628890991,5.834605872223619e-06,2.0794765949249268,0.6607127785682678,0.6607127785682678,0.0,94.80303955078124,135.0,17724.916015625,-0.0,1553.2901611328125,1.0,283.1499938964844,285.6483764648437,291.1684875488281,292.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,20300.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545509099960327,1.0,0.0,0.0,1.6873304843902588,1.687337875366211,1.8997381801000301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.99609375,0.0,195.0683441162109,1895.4371337890625,0.0,1272.2120361328125,0.4519325792789459,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.8193118572235107,0.252155989408493,0.228517085313797,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108135342597961,0.4384079277515411,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804690837860107,0.3165179789066314,0.222163051366806,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887710571289062,0.3249826431274414,0.3091671466827392,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008214235305786,0.2350545525550842,1.0650527477264404,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007979869842529,1.0,1.0,0.0,1.0,-2.7172324657440186,2.71722674369812,5.932114163442748e-06,2.096791982650757,0.6523747444152832,0.6523747444152832,0.0,100.17447662353516,135.0,17572.71484375,-0.0,1609.988525390625,1.0,283.1499938964844,285.693359375,291.13653564453125,292.3739318847656,293.1499938964844,293.1499938964844,283.1499938964844,20208.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522650718688965,1.0,0.0,0.0,1.6430237293243408,1.643030881881714,1.801279267965583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.95947265625,0.0,183.3360290527344,1895.4371337890625,0.0,1256.3421630859375,0.4428004026412964,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.8064874410629272,0.2517123818397522,0.2282972037792205,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42266845703125,0.9990000128746032,0.5080122947692871,0.4598404169082641,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670841455459595,0.3170724511146545,0.2226832807064056,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743485808372498,0.3246867656707763,0.309074193239212,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874951958656311,0.2345591187477111,1.0637975931167605,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259338378906,1.0,0.508201539516449,1.0,1.0,0.0,1.0,-2.7417261600494385,2.741720199584961,6.039623258402571e-06,2.115730762481689,0.6441882252693176,0.6441882252693176,0.0,106.20752716064452,138.0,17423.427734375,-0.0,1673.717041015625,1.0,283.1499938964844,285.73907470703125,291.1070861816406,292.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,20121.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499170064926147,1.0,0.0,0.0,1.6001287698745728,1.6001356840133667,1.7084539649658836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.73681640625,0.0,172.47869873046875,1895.4371337890625,0.0,1240.1651611328125,0.4340278506278991,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848065495491028,0.2509227097034454,0.2279601246118545,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.990056335926056,0.5022931098937988,0.4776358306407928,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464431166648865,0.3180596828460693,0.2236513793468475,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519417643547058,0.3241609632968902,0.3089663386344909,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663751840591431,0.2336227744817733,1.0615348815917969,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171887278556824,1.0,1.0,0.0,1.0,-2.7614803314208984,2.761474132537842,6.128254426585045e-06,2.1315739154815674,0.6299771666526794,0.6299771666526794,0.0,116.50367736816406,138.0,17080.400390625,-0.0,1751.174072265625,1.0,283.1499938964844,285.8124389648437,291.0584716796875,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,19982.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645679235458374,1.0,0.0,0.0,1.527672529220581,1.527679204940796,1.5572344125303061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.36279296875,0.0,155.2361602783203,1895.4371337890625,0.0,1211.29443359375,0.4193839430809021,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.781173825263977,0.250804454088211,0.2279267162084579,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860928058624268,0.5017092823982239,0.4770256578922272,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430055975914001,0.3181864619255066,0.2237948179244995,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482629656791687,0.3240799903869629,0.3089656233787536,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628982067108154,0.2334837764501571,1.0612727403640747,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180465579032898,1.0,1.0,0.0,1.0,-2.7597556114196777,2.759749412536621,6.121268143033376e-06,2.1305534839630127,0.6280234456062317,0.6280234456062317,0.0,118.25421905517578,126.0,17019.767578125,-0.0,1757.3236083984375,1.0,283.1499938964844,285.8202819824219,291.0517883300781,292.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,19966.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450902223587036,1.0,0.0,0.0,1.518004298210144,1.5180109739303589,1.5375860584754264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.115234375,0.0,153.04354858398438,1895.4371337890625,0.0,1207.3150634765625,0.4174525141716003,1.0,0.0,3.0,1.0,0.0
