time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714756727218628,0.2498555928468704,0.227245345711708,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974250316619873,0.4989184737205505,0.4737389683723449,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351349830627441,0.319298505783081,0.224693015217781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388350009918213,0.3234353959560394,0.3085391819477081,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.753531813621521,0.2323787361383438,1.0571404695510864,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230407714844,1.0,0.5192762613296509,1.0,1.0,0.0,1.0,-2.750994920730591,2.750988721847534,6.082070285629015e-06,2.1236047744750977,0.6117247343063354,0.6117247343063354,0.0,122.67717742919922,114.0,16512.5,-0.0,1764.616943359375,1.0,283.1499938964844,285.8828125,290.9913330078125,292.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400030255317688,1.0,0.0,0.0,1.4389638900756836,1.4389702081680298,1.381634717745328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.5126953125,0.0,135.9975128173828,1895.4371337890625,0.0,1173.2923583984375,0.4018655717372894,1.0,0.0,3.0,1.0,0.0
11971200,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714756727218628,0.2498555928468704,0.227245345711708,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974250316619873,0.4989184737205505,0.4737389683723449,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351349830627441,0.319298505783081,0.224693015217781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388350009918213,0.3234353959560394,0.3085391819477081,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.753531813621521,0.2323787361383438,1.0571404695510864,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230407714844,1.0,0.5192762613296509,1.0,1.0,0.0,1.0,-2.750994920730591,2.750988721847534,6.082070285629015e-06,2.1236047744750977,0.6117247343063354,0.6117247343063354,0.0,122.67717742919922,114.0,16512.5,-0.0,1764.616943359375,1.0,283.1499938964844,285.8828125,290.9913330078125,292.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400030255317688,1.0,0.0,0.0,1.4389638900756836,1.4389702081680298,1.381634717745328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.5126953125,0.0,135.9975128173828,1895.4371337890625,0.0,1173.2923583984375,0.4018655717372894,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749605774879456,0.2490526288747787,0.2263978272676468,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785841107368468,0.4980387091636657,0.4724821448326111,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.840543806552887,0.3205812573432922,0.2254801988601684,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428223133087158,0.3228972852230072,0.3079075217247009,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565790414810181,0.2314269393682479,1.05223548412323,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161844491958618,1.0,1.0,0.0,1.0,-2.7427573204040527,2.742751359939575,6.045594545867061e-06,2.117196083068848,0.5954651236534119,0.5954651236534119,0.0,119.93644714355467,102.0,16003.826171875,-0.0,1739.4012451171875,1.0,283.1499938964844,285.9461975097656,290.9241943359375,292.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345261931419373,1.0,0.0,0.0,1.3627575635910034,1.362763524055481,1.2391691939228622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.333251953125,0.0,120.94229125976562,1895.4371337890625,0.0,1137.3670654296875,0.3871528804302215,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749605774879456,0.2490526288747787,0.2263978272676468,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785841107368468,0.4980387091636657,0.4724821448326111,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.840543806552887,0.3205812573432922,0.2254801988601684,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428223133087158,0.3228972852230072,0.3079075217247009,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565790414810181,0.2314269393682479,1.05223548412323,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161844491958618,1.0,1.0,0.0,1.0,-2.7427573204040527,2.742751359939575,6.045594545867061e-06,2.117196083068848,0.5954651236534119,0.5954651236534119,0.0,119.93644714355467,102.0,16003.826171875,-0.0,1739.4012451171875,1.0,283.1499938964844,285.9461975097656,290.9241943359375,292.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345261931419373,1.0,0.0,0.0,1.3627575635910034,1.362763524055481,1.2391691939228622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.333251953125,0.0,120.94229125976562,1895.4371337890625,0.0,1137.3670654296875,0.3871528804302215,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.786897599697113,0.2484217882156372,0.2255506068468094,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917584657669068,0.497945100069046,0.4719947278499603,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547079563140869,0.3220726251602173,0.2262904047966003,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554913401603699,0.3224974870681762,0.3072412610054016,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676411867141724,0.2306502014398574,1.0473456382751465,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106232762336731,1.0,1.0,0.0,1.0,-2.735448837280273,2.735442876815796,6.013321581122e-06,2.11150860786438,0.5792397260665894,0.5792397260665894,0.0,113.17058563232422,90.0,15495.205078125,-0.0,1696.9345703125,1.0,283.1499938964844,286.0109558105469,290.8535461425781,291.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19647.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286153793334961,1.0,0.0,0.0,1.2893056869506836,1.2893112897872925,1.109188119130522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.541259765625,0.0,107.62950897216795,1895.4371337890625,0.0,1099.4332275390625,0.3732834160327911,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.786897599697113,0.2484217882156372,0.2255506068468094,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917584657669068,0.497945100069046,0.4719947278499603,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547079563140869,0.3220726251602173,0.2262904047966003,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554913401603699,0.3224974870681762,0.3072412610054016,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676411867141724,0.2306502014398574,1.0473456382751465,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106232762336731,1.0,1.0,0.0,1.0,-2.735448837280273,2.735442876815796,6.013321581122e-06,2.11150860786438,0.5792397260665894,0.5792397260665894,0.0,113.17058563232422,90.0,15495.205078125,-0.0,1696.9345703125,1.0,283.1499938964844,286.0109558105469,290.8535461425781,291.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19647.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286153793334961,1.0,0.0,0.0,1.2893056869506836,1.2893112897872925,1.109188119130522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.541259765625,0.0,107.62950897216795,1895.4371337890625,0.0,1099.4332275390625,0.3732834160327911,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.7953187823295593,0.2481684982776641,0.2251542806625366,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.9990000128746032,0.4980641603469848,0.471234530210495,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8645294904708862,0.3228974342346191,0.2267278432846069,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.864488422870636,0.3223506808280945,0.3069272935390472,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.7755918502807617,0.2303248345851898,1.045042634010315,286.6186828613281,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.62091064453125,1.0,0.5072323679924011,1.0,1.0,0.0,1.0,-2.731353521347046,2.7313475608825684,5.995549145154655e-06,2.1084508895874023,0.5711682438850403,0.5711682438850403,0.0,108.98503875732422,90.0,15261.044921875,-0.0,1671.4508056640625,1.0,283.1499938964844,286.0450134277344,290.8175964355469,291.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,19596.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254911422729492,1.0,0.0,0.0,1.2536461353302002,1.2536516189575195,1.0486808577070408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.855224609375,0.0,101.56746673583984,1895.4371337890625,0.0,1079.741943359375,0.3666663765907287,1.0,0.0,3.0,1.0,0.0
11971560,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014003038406372,0.2479323148727417,0.2248332500457763,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987260103225708,0.4613236784934997,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.872043788433075,0.3237526416778564,0.2272325754165649,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711209893226624,0.3222171068191528,0.3066881895065307,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813615798950195,0.2300155013799667,1.0431116819381714,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596852302551,1.0,1.0,0.0,1.0,-2.7171647548675537,2.717158794403076,5.933675765845692e-06,2.097618818283081,0.5631310939788818,0.5631310939788818,0.0,105.72501373291016,78.0,15012.75,-0.0,1635.560546875,1.0,283.1499938964844,286.0809020996094,290.7817687988281,291.8704833984375,293.1499938964844,293.1499938964844,283.1499938964844,19543.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222613453865051,1.0,0.0,0.0,1.21882426738739,1.2188297510147097,9.912326959238273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.689208984375,0.0,95.88590240478516,1895.4371337890625,0.0,1059.650390625,0.3602737188339233,1.0,0.0,3.0,1.0,0.0
11971620,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161675930023193,0.2475313246250152,0.2242225110530853,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5027903914451599,0.4354389011859894,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907726407051086,0.3255783915519714,0.2282962203025818,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8879421949386597,0.3220190405845642,0.3062382638454437,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960227727890015,0.2294909954071045,1.0394668579101562,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.4931270182132721,1.0,1.0,0.0,1.0,-2.681689739227295,2.6816840171813965,5.779636012448464e-06,2.070178747177124,0.5469591617584229,0.5469591617584229,0.0,98.24898529052734,66.0,14494.03515625,-0.0,1550.589111328125,1.0,283.1499938964844,286.1463317871094,290.7100830078125,291.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,19445.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154842376708984,1.0,0.0,0.0,1.151069164276123,1.1510744094848633,8.840896015271937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.932373046875,0.0,85.52043914794922,1895.4371337890625,0.0,1018.3858032226562,0.3480979204177856,1.0,0.0,3.0,1.0,0.0
11971680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161675930023193,0.2475313246250152,0.2242225110530853,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5027903914451599,0.4354389011859894,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907726407051086,0.3255783915519714,0.2282962203025818,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8879421949386597,0.3220190405845642,0.3062382638454437,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960227727890015,0.2294909954071045,1.0394668579101562,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.4931270182132721,1.0,1.0,0.0,1.0,-2.681689739227295,2.6816840171813965,5.779636012448464e-06,2.070178747177124,0.5469591617584229,0.5469591617584229,0.0,98.24898529052734,66.0,14494.03515625,-0.0,1550.589111328125,1.0,283.1499938964844,286.1463317871094,290.7100830078125,291.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,19445.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154842376708984,1.0,0.0,0.0,1.151069164276123,1.1510744094848633,8.840896015271937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.932373046875,0.0,85.52043914794922,1895.4371337890625,0.0,1018.3858032226562,0.3480979204177856,1.0,0.0,3.0,1.0,0.0
11971740,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834907591342926,0.2472192496061325,0.2236609756946563,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.509970486164093,0.4038836359977722,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916531264781952,0.327556312084198,0.2294409573078155,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911143958568573,0.3219072222709656,0.3058376312255859,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155195713043213,0.2291106432676315,1.0362805128097534,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815303385257721,1.0,1.0,0.0,1.0,-2.640165328979492,2.640159845352173,5.601845714409137e-06,2.038031816482544,0.5307002663612366,0.5307002663612366,0.0,89.70182037353516,69.0,13962.423828125,-0.0,1454.679443359375,1.0,283.1499938964844,286.2096252441406,290.6370849609375,291.66387939453125,293.1499938964844,293.1499938964844,283.1499938964844,19349.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082566976547241,1.0,0.0,0.0,1.085856318473816,1.085861325263977,7.867526363725119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.549072265625,0.0,76.35536193847656,1895.4371337890625,0.0,975.7421875,0.3367208242416382,1.0,0.0,3.0,1.0,0.0
11971800,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834907591342926,0.2472192496061325,0.2236609756946563,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.509970486164093,0.4038836359977722,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916531264781952,0.327556312084198,0.2294409573078155,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911143958568573,0.3219072222709656,0.3058376312255859,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155195713043213,0.2291106432676315,1.0362805128097534,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815303385257721,1.0,1.0,0.0,1.0,-2.640165328979492,2.640159845352173,5.601845714409137e-06,2.038031816482544,0.5307002663612366,0.5307002663612366,0.0,89.70182037353516,69.0,13962.423828125,-0.0,1454.679443359375,1.0,283.1499938964844,286.2096252441406,290.6370849609375,291.66387939453125,293.1499938964844,293.1499938964844,283.1499938964844,19349.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082566976547241,1.0,0.0,0.0,1.085856318473816,1.085861325263977,7.867526363725119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.549072265625,0.0,76.35536193847656,1895.4371337890625,0.0,975.7421875,0.3367208242416382,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8493057489395142,0.247034877538681,0.2232928872108459,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.9990000128746032,0.5188347101211548,0.3820158541202545,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.938644289970398,0.3297363519668579,0.2307849079370498,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930656373500824,0.3219240605831146,0.3056396543979645,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293728828430176,0.2289395481348037,1.0344034433364868,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7496032714844,1.0,0.4742811322212219,1.0,1.0,0.0,1.0,-2.612545967102051,2.6125404834747314,5.484503617481096e-06,2.01634168624878,0.5144869089126587,0.5144869089126587,0.0,84.13094329833984,72.0,13471.8828125,-0.0,1392.9512939453125,1.0,283.1499938964844,286.2785339355469,290.56365966796875,291.55926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005638837814331,1.0,0.0,0.0,1.023422122001648,1.0234270095825195,6.988807399466168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.37890625,0.0,68.27802276611328,1895.4371337890625,0.0,931.9444580078124,0.3261560797691345,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8493057489395142,0.247034877538681,0.2232928872108459,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.9990000128746032,0.5188347101211548,0.3820158541202545,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.938644289970398,0.3297363519668579,0.2307849079370498,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930656373500824,0.3219240605831146,0.3056396543979645,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293728828430176,0.2289395481348037,1.0344034433364868,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7496032714844,1.0,0.4742811322212219,1.0,1.0,0.0,1.0,-2.612545967102051,2.6125404834747314,5.484503617481096e-06,2.01634168624878,0.5144869089126587,0.5144869089126587,0.0,84.13094329833984,72.0,13471.8828125,-0.0,1392.9512939453125,1.0,283.1499938964844,286.2785339355469,290.56365966796875,291.55926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005638837814331,1.0,0.0,0.0,1.023422122001648,1.0234270095825195,6.988807399466168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.37890625,0.0,68.27802276611328,1895.4371337890625,0.0,931.9444580078124,0.3261560797691345,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591471910476685,0.2469823360443115,0.223115012049675,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.5274003744125366,0.3684267103672027,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538262486457824,0.3321331441402435,0.232334479689598,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437220692634584,0.3220760226249695,0.3056448996067047,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386467099189758,0.2289635092020034,1.0337964296340942,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700280129909515,1.0,1.0,0.0,1.0,-2.597132921218872,2.597127676010132,5.419632543635089e-06,2.0042731761932373,0.4985140562057495,0.4985140562057495,0.0,80.86598205566406,90.0,13022.501953125,-0.0,1358.33935546875,1.0,283.1499938964844,286.3565673828125,290.49322509765625,291.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924521684646606,1.0,0.0,0.0,0.9644656181335448,0.9644702076911926,6.206788327745016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.125732421875,0.0,61.2359619140625,1895.4371337890625,0.0,887.6431884765625,0.316474586725235,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591471910476685,0.2469823360443115,0.223115012049675,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.5274003744125366,0.3684267103672027,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538262486457824,0.3321331441402435,0.232334479689598,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437220692634584,0.3220760226249695,0.3056448996067047,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386467099189758,0.2289635092020034,1.0337964296340942,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700280129909515,1.0,1.0,0.0,1.0,-2.597132921218872,2.597127676010132,5.419632543635089e-06,2.0042731761932373,0.4985140562057495,0.4985140562057495,0.0,80.86598205566406,90.0,13022.501953125,-0.0,1358.33935546875,1.0,283.1499938964844,286.3565673828125,290.49322509765625,291.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924521684646606,1.0,0.0,0.0,0.9644656181335448,0.9644702076911926,6.206788327745016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.125732421875,0.0,61.2359619140625,1895.4371337890625,0.0,887.6431884765625,0.316474586725235,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582925796508789,0.247019737958908,0.2231340557336807,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312190055847168,0.3695759177207947,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540563821792604,0.3334265053272247,0.2332147806882858,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942745566368103,0.3222163915634155,0.305761307477951,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8379054665565491,0.2290515005588531,1.0341049432754517,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2678527832031,286.828857421875,1.0,0.4710806310176849,1.0,1.0,0.0,1.0,-2.600082397460937,2.600076913833618,5.431420959212119e-06,2.0062880516052246,0.490670382976532,0.490670382976532,0.0,81.18242645263672,90.0,12825.7099609375,-0.0,1363.57861328125,1.0,283.1499938964844,286.3993530273437,290.459716796875,291.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19089.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588264524936676,1.0,0.0,0.0,0.936408758163452,0.9364133477211,5.85092330140924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.292724609375,0.0,58.076297760009766,1895.4371337890625,0.0,865.55078125,0.311972439289093,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536885976791382,0.2471021264791488,0.2232338786125183,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342293381690979,0.3758812248706817,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495985507965088,0.3347859978675842,0.2341724336147308,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9369004964828492,0.322404146194458,0.3059641122817993,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336657285690308,0.2291799336671829,1.0348235368728638,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.473772644996643,1.0,1.0,0.0,1.0,-2.610025644302368,2.610020160675049,5.4728488976252265e-06,2.013865232467652,0.4830005168914795,0.4830005168914795,0.0,82.7771987915039,108.0,12648.984375,-0.0,1383.638916015625,1.0,283.1499938964844,286.4469299316406,290.4278869628906,291.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840083360671997,1.0,0.0,0.0,0.909516215324402,0.90952068567276,5.519685686294906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.881103515625,0.0,55.15518951416016,1895.4371337890625,0.0,843.6279907226562,0.3077115714550018,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.8384196758270264,0.2474466413259506,0.2236486971378326,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9990000128746032,0.5375902056694031,0.3984833657741546,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.931804358959198,0.3376364111900329,0.2362229526042938,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.9166470766067504,0.3229531049728393,0.3065921366214752,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639587402344,0.8192040920257568,0.2295399606227874,1.0371036529541016,286.9658203125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909545898437,286.9717102050781,1.0,0.4827617108821869,1.0,1.0,0.0,1.0,-2.643624782562256,2.6436190605163574,5.614504061668413e-06,2.0397136211395264,0.4693107008934021,0.4693107008934021,0.0,88.61962890625,108.0,12416.0810546875,-0.0,1454.5203857421875,1.0,283.1499938964844,286.5525207519531,290.37322998046875,291.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,18906.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757248401641846,1.0,0.0,0.0,0.8621832728385925,0.8621876239776611,4.960125465913735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.2353515625,0.0,50.23712921142578,1895.4371337890625,0.0,802.462158203125,0.300286591053009,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.8376700282096863,0.2474682033061981,0.2236740440130233,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.9990000128746032,0.5376640558242798,0.3996659517288208,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.9308729767799376,0.3377636969089508,0.2363156527280807,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.9156491756439208,0.3229831457138061,0.3066267371177673,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.8184712529182434,0.2295589447021484,1.037226319313049,286.97076416015625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909545898437,286.97662353515625,1.0,0.4832288026809692,1.0,1.0,0.0,1.0,-2.645375967025757,2.645370483398437,5.621943728328915e-06,2.0410642623901367,0.4687702357769012,0.4687702357769012,0.0,88.93317413330078,126.0,12407.3408203125,-0.0,1458.3018798828125,1.0,283.1499938964844,286.5573425292969,290.3711853027344,291.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18901.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753788352012634,1.0,0.0,0.0,0.8603524565696716,0.8603568077087402,4.939082032251464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.37451171875,0.0,50.05241394042969,1895.4371337890625,0.0,800.78515625,0.3000006675720215,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173926472663879,0.2481523305177688,0.2245038300752639,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5378966331481934,0.4339263141155243,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057925343513488,0.3411227464675903,0.2388074547052383,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904578685760498,0.3238909542560577,0.3077037632465362,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973576784133911,0.2301075309514999,1.040926218032837,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1052551269531,1.0,0.4968225359916687,1.0,1.0,0.0,1.0,-2.6962649822235107,2.696259021759033,5.84041845286265e-06,2.080374240875244,0.4559814929962158,0.4559814929962158,0.0,98.3674774169922,144.0,12220.017578125,-0.0,1571.7236328125,1.0,283.1499938964844,286.6789245605469,290.3271179199219,291.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18767.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667924284934998,1.0,0.0,0.0,0.8178287744522095,0.8178330063819885,4.4629111073390966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.703857421875,0.0,45.892051696777344,1895.4371337890625,0.0,760.22802734375,0.2934250831604004,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173926472663879,0.2481523305177688,0.2245038300752639,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5378966331481934,0.4339263141155243,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057925343513488,0.3411227464675903,0.2388074547052383,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904578685760498,0.3238909542560577,0.3077037632465362,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973576784133911,0.2301075309514999,1.040926218032837,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1052551269531,1.0,0.4968225359916687,1.0,1.0,0.0,1.0,-2.6962649822235107,2.696259021759033,5.84041845286265e-06,2.080374240875244,0.4559814929962158,0.4559814929962158,0.0,98.3674774169922,144.0,12220.017578125,-0.0,1571.7236328125,1.0,283.1499938964844,286.6789245605469,290.3271179199219,291.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18767.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667924284934998,1.0,0.0,0.0,0.8178287744522095,0.8178330063819885,4.4629111073390966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.703857421875,0.0,45.892051696777344,1895.4371337890625,0.0,760.22802734375,0.2934250831604004,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944953441619873,0.2490400969982147,0.2256258726119995,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353127121925354,0.4747760593891144,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.881680965423584,0.3447420299053192,0.2415660321712494,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650625348091125,0.3250361382961273,0.3091160655021667,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743770480155945,0.2307492047548294,1.0455471277236938,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26007080078125,287.234375,1.0,0.5132591128349304,1.0,1.0,0.0,1.0,-2.7572615146636963,2.75725531578064,6.107953595346771e-06,2.127575397491455,0.4445139467716217,0.4445139467716217,0.0,110.497802734375,147.0,12066.1953125,-0.0,1716.8807373046875,1.0,283.1499938964844,286.79833984375,290.2944030761719,291.1837463378906,293.1499938964844,293.1499938964844,283.1499938964844,18648.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584474205970764,1.0,0.0,0.0,0.7812238335609436,0.7812280058860779,4.0723438843315314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.535400390625,0.0,42.50817108154297,1895.4371337890625,0.0,722.7199096679688,0.2878699898719787,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944953441619873,0.2490400969982147,0.2256258726119995,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353127121925354,0.4747760593891144,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.881680965423584,0.3447420299053192,0.2415660321712494,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650625348091125,0.3250361382961273,0.3091160655021667,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743770480155945,0.2307492047548294,1.0455471277236938,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26007080078125,287.234375,1.0,0.5132591128349304,1.0,1.0,0.0,1.0,-2.7572615146636963,2.75725531578064,6.107953595346771e-06,2.127575397491455,0.4445139467716217,0.4445139467716217,0.0,110.497802734375,147.0,12066.1953125,-0.0,1716.8807373046875,1.0,283.1499938964844,286.79833984375,290.2944030761719,291.1837463378906,293.1499938964844,293.1499938964844,283.1499938964844,18648.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584474205970764,1.0,0.0,0.0,0.7812238335609436,0.7812280058860779,4.0723438843315314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.535400390625,0.0,42.50817108154297,1895.4371337890625,0.0,722.7199096679688,0.2878699898719787,1.0,0.0,3.0,1.0,0.0
11972580,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7779853343963623,0.2500004470348358,0.226797267794609,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.9985410571098328,0.5311834216117859,0.5043015480041504,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655106425285339,0.3484869003295898,0.2444002479314804,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8477956652641296,0.3262881338596344,0.3106135725975036,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584733963012695,0.2314000129699707,1.0500656366348269,287.3446350097656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339172363281,287.3492736816406,1.0,0.5259556770324707,1.0,1.0,0.0,1.0,-2.805152416229248,2.8051459789276123,6.3233701439457946e-06,2.165169715881348,0.4341393709182739,0.4341393709182739,0.0,120.86891174316406,150.0,11899.5234375,-0.0,1838.9154052734373,1.0,283.1499938964844,286.9064025878906,290.2701110839844,291.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18548.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504684448242188,1.0,0.0,0.0,0.7496263980865479,0.7496304512023926,3.749584820411656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.811767578125,0.0,39.73902130126953,1895.4371337890625,0.0,688.5523681640625,0.2831763923168182,1.0,0.0,3.0,1.0,0.0
11972640,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7779853343963623,0.2500004470348358,0.226797267794609,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.9985410571098328,0.5311834216117859,0.5043015480041504,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655106425285339,0.3484869003295898,0.2444002479314804,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8477956652641296,0.3262881338596344,0.3106135725975036,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584733963012695,0.2314000129699707,1.0500656366348269,287.3446350097656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339172363281,287.3492736816406,1.0,0.5259556770324707,1.0,1.0,0.0,1.0,-2.805152416229248,2.8051459789276123,6.3233701439457946e-06,2.165169715881348,0.4341393709182739,0.4341393709182739,0.0,120.86891174316406,150.0,11899.5234375,-0.0,1838.9154052734373,1.0,283.1499938964844,286.9064025878906,290.2701110839844,291.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18548.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504684448242188,1.0,0.0,0.0,0.7496263980865479,0.7496304512023926,3.749584820411656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.811767578125,0.0,39.73902130126953,1895.4371337890625,0.0,688.5523681640625,0.2831763923168182,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7674943208694458,0.2504303157329559,0.2274373769760131,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868536591529846,0.5298179984092712,0.5029202103614807,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550111651420593,0.3503302633762359,0.2458740621805191,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370144367218018,0.3268777728080749,0.3114320337772369,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485650777816772,0.2316811978816986,1.0525715351104736,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2265930175781,287.39111328125,1.0,0.5305114984512329,1.0,1.0,0.0,1.0,-2.8097195625305176,2.809713363647461,6.344489520415664e-06,2.168929100036621,0.4291421175003052,0.4291421175003052,0.0,127.23968505859376,150.0,11781.3916015625,-0.0,1876.7666015625,1.0,283.1499938964844,286.9499816894531,290.2596435546875,291.13299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18510.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466299653053284,1.0,0.0,0.0,0.7351403832435608,0.7351444363594055,3.606069043371463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.566650390625,0.0,38.52378082275391,1895.4371337890625,0.0,672.6875,0.281079351902008,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.7601093649864197,0.2508410513401031,0.2279969900846481,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253845214844,0.9774630069732666,0.5293459296226501,0.5022750496864319,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248046875,0.8479039669036865,0.3521706163883209,0.2472961694002151,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.82942795753479,0.3274575173854828,0.3121755421161651,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416133284568787,0.2319646477699279,1.054750919342041,287.4250793457031,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249450683594,287.4283447265625,1.0,0.5343572497367859,1.0,1.0,0.0,1.0,-2.81483793258667,2.814831495285034,6.367652076733066e-06,2.172892570495605,0.424246221780777,0.424246221780777,0.0,132.32518005371094,138.0,11667.0224609375,-0.0,1909.2420654296875,1.0,283.1499938964844,286.987060546875,290.24908447265625,291.1163635253906,293.1499938964844,293.1499938964844,283.1499938964844,18479.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428802967071533,1.0,0.0,0.0,0.7212364673614502,0.7212405204772949,3.4709540130961614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.6865234375,0.0,37.38997268676758,1895.4371337890625,0.0,657.539794921875,0.2791058719158172,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.7590748071670532,0.2516670227050781,0.2287756204605102,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9752305150032043,0.5297914743423462,0.5023407340049744,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8487077951431274,0.3559023141860962,0.2499082237482071,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8284210562705994,0.3286238014698028,0.3133148550987243,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7404938340187073,0.2325755208730697,1.0576273202896118,287.4957580566406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360340476036072,1.0,1.0,0.0,1.0,-2.8238205909729004,2.8238141536712646,6.408512035704916e-06,2.1798970699310303,0.4148869514465332,0.4148869514465332,0.0,133.88076782226562,126.0,11447.359375,-0.0,1931.0269775390625,1.0,283.1499938964844,287.0560913085937,290.2265319824219,291.0806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18425.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355879068374634,1.0,0.0,0.0,0.6954014301300049,0.6954053640365601,3.2267447380718295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.09375,0.0,35.3500862121582,1895.4371337890625,0.0,629.0476684570312,0.2754909992218017,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.7590748071670532,0.2516670227050781,0.2287756204605102,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9752305150032043,0.5297914743423462,0.5023407340049744,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8487077951431274,0.3559023141860962,0.2499082237482071,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8284210562705994,0.3286238014698028,0.3133148550987243,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7404938340187073,0.2325755208730697,1.0576273202896118,287.4957580566406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360340476036072,1.0,1.0,0.0,1.0,-2.8238205909729004,2.8238141536712646,6.408512035704916e-06,2.1798970699310303,0.4148869514465332,0.4148869514465332,0.0,133.88076782226562,126.0,11447.359375,-0.0,1931.0269775390625,1.0,283.1499938964844,287.0560913085937,290.2265319824219,291.0806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18425.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355879068374634,1.0,0.0,0.0,0.6954014301300049,0.6954053640365601,3.2267447380718295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.09375,0.0,35.3500862121582,1895.4371337890625,0.0,629.0476684570312,0.2754909992218017,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.7673342227935791,0.2525698840618133,0.2293860465288162,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.9845066666603088,0.5311395525932312,0.5032529830932617,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8598315715789795,0.3597694337368011,0.2524303495883941,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.83698970079422,0.3298528790473938,0.3142666816711426,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.7480147480964661,0.2332880496978759,1.0598042011260986,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.534173846244812,1.0,1.0,0.0,1.0,-2.832442283630371,2.832435846328736,6.447809482779121e-06,2.186599969863892,0.4061091840267181,0.4061091840267181,0.0,129.48167419433594,114.0,11242.0634765625,-0.0,1923.598388671875,1.0,283.1499938964844,287.1206359863281,290.201171875,291.0408020019531,293.1499938964844,293.1499938964844,283.1499938964844,18380.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284708142280579,1.0,0.0,0.0,0.6720082759857178,0.672012209892273,3.0133023187772785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.683349609375,0.0,33.57321548461914,1895.4371337890625,0.0,602.4356079101562,0.2722653448581695,1.0,0.0,3.0,1.0,0.0
