time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.7673342227935791,0.2525698840618133,0.2293860465288162,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.9845066666603088,0.5311395525932312,0.5032529830932617,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8598315715789795,0.3597694337368011,0.2524303495883941,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.83698970079422,0.3298528790473938,0.3142666816711426,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.7480147480964661,0.2332880496978759,1.0598042011260986,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.534173846244812,1.0,1.0,0.0,1.0,-2.832442283630371,2.832435846328736,6.447809482779121e-06,2.186599969863892,0.4061091840267181,0.4061091840267181,0.0,129.48167419433594,114.0,11242.0634765625,-0.0,1923.598388671875,1.0,283.1499938964844,287.1206359863281,290.201171875,291.0408020019531,293.1499938964844,293.1499938964844,283.1499938964844,18380.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284708142280579,1.0,0.0,0.0,0.6720082759857178,0.672012209892273,3.0133023187772785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.683349609375,0.0,33.57321548461914,1895.4371337890625,0.0,602.4356079101562,0.2722653448581695,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7824217081069946,0.2535622417926788,0.22995525598526,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5328946113586426,0.504149854183197,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.8787698745727539,0.3637853860855102,0.2549611032009125,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525606989860535,0.33116015791893,0.3151629567146301,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.7619799375534058,0.2341057509183883,1.0618516206741333,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.628173828125,1.0,0.5302655100822449,1.0,1.0,0.0,1.0,-2.8407576084136963,2.8407511711120605,6.485942776635056e-06,2.1931188106536865,0.3979231715202331,0.3979231715202331,0.0,121.83092498779295,102.0,11052.0703125,-0.0,1899.88818359375,1.0,283.1499938964844,287.1814270019531,290.17535400390625,291.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18340.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214491486549377,1.0,0.0,0.0,0.650870680809021,0.6508745551109314,2.826720724158349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.2431640625,0.0,32.02104187011719,1895.4371337890625,0.0,577.2947998046875,0.2693797647953033,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7824217081069946,0.2535622417926788,0.22995525598526,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5328946113586426,0.504149854183197,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.8787698745727539,0.3637853860855102,0.2549611032009125,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525606989860535,0.33116015791893,0.3151629567146301,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.7619799375534058,0.2341057509183883,1.0618516206741333,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.628173828125,1.0,0.5302655100822449,1.0,1.0,0.0,1.0,-2.8407576084136963,2.8407511711120605,6.485942776635056e-06,2.1931188106536865,0.3979231715202331,0.3979231715202331,0.0,121.83092498779295,102.0,11052.0703125,-0.0,1899.88818359375,1.0,283.1499938964844,287.1814270019531,290.17535400390625,291.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18340.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214491486549377,1.0,0.0,0.0,0.650870680809021,0.6508745551109314,2.826720724158349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.2431640625,0.0,32.02104187011719,1895.4371337890625,0.0,577.2947998046875,0.2693797647953033,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7953956723213196,0.2545263767242431,0.2306142449378967,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.9990000128746032,0.5364025831222534,0.4836747050285339,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8955942988395691,0.3678345382213592,0.2576043009757995,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8661985397338867,0.3324420750141144,0.3161526322364807,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.7742050290107727,0.2349233925342559,1.064444065093994,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.824378252029419,2.824371814727783,6.412014499801444e-06,2.180769443511963,0.3900892436504364,0.3900892436504364,0.0,115.32455444335938,90.0,10835.5771484375,-0.0,1842.59765625,1.0,283.1499938964844,287.23150634765625,290.1510314941406,290.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18308.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144833326339722,1.0,0.0,0.0,0.6314448714256287,0.6314487457275391,2.660506837059984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.004638671875,0.0,30.643054962158203,1895.4371337890625,0.0,553.4071044921875,0.26677006483078,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7953956723213196,0.2545263767242431,0.2306142449378967,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.9990000128746032,0.5364025831222534,0.4836747050285339,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8955942988395691,0.3678345382213592,0.2576043009757995,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8661985397338867,0.3324420750141144,0.3161526322364807,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.7742050290107727,0.2349233925342559,1.064444065093994,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.824378252029419,2.824371814727783,6.412014499801444e-06,2.180769443511963,0.3900892436504364,0.3900892436504364,0.0,115.32455444335938,90.0,10835.5771484375,-0.0,1842.59765625,1.0,283.1499938964844,287.23150634765625,290.1510314941406,290.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18308.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144833326339722,1.0,0.0,0.0,0.6314448714256287,0.6314487457275391,2.660506837059984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.004638671875,0.0,30.643054962158203,1895.4371337890625,0.0,553.4071044921875,0.26677006483078,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.8032764196395874,0.2549898624420166,0.2309096008539199,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.9990000128746032,0.5393517017364502,0.4705676138401031,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057214260101318,0.3698635101318359,0.258915513753891,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8746580481529236,0.3330684900283813,0.3166155517101288,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.7817718386650085,0.2353337258100509,1.0656508207321167,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196507573127747,1.0,1.0,0.0,1.0,-2.8126680850982666,2.812661647796631,6.358960035868222e-06,2.1717302799224854,0.3862600028514862,0.3862600028514862,0.0,111.54348754882812,90.0,10726.3095703125,-0.0,1806.1092529296875,1.0,283.1499938964844,287.2518615722656,290.1390686035156,290.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,18295.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110001564025879,1.0,0.0,0.0,0.6221644878387451,0.6221683025360107,2.5828779115499856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.369140625,0.0,30.000362396240234,1895.4371337890625,0.0,541.8432006835938,0.2655478119850158,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.8120127320289612,0.2554450929164886,0.231188029050827,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5429856777191162,0.4561625719070434,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9180006980895996,0.3718999326229095,0.2602242827415466,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843769431114197,0.3336879312992096,0.3170623481273651,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.790439784526825,0.2357504814863205,1.066835880279541,287.707275390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151439309120178,1.0,1.0,0.0,1.0,-2.799226999282837,2.799220561981201,6.298338121268898e-06,2.161355972290039,0.382501482963562,0.382501482963562,0.0,107.47498321533205,93.0,10617.6923828125,-0.0,1765.9510498046875,1.0,283.1499938964844,287.27081298828125,290.1271667480469,290.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18283.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075033903121948,1.0,0.0,0.0,0.6131824851036072,0.6131862998008728,2.508839891390836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.76171875,0.0,29.38661766052246,1895.4371337890625,0.0,530.4827270507812,0.2643778026103973,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233799338340759,0.2563907206058502,0.2318590581417083,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511665940284729,0.4378276467323303,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.936540186405182,0.3760592937469482,0.262964516878128,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8978926539421082,0.3349646031856537,0.3180789053440094,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024556040763855,0.2366675287485122,1.0699903964996338,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105901956558228,1.0,1.0,0.0,1.0,-2.786283016204834,2.7862765789031982,6.239615686354227e-06,2.151080846786499,0.3753611445426941,0.3753611445426941,0.0,102.60047149658205,96.0,10433.5517578125,-0.0,1723.0904541015625,1.0,283.1499938964844,287.3100891113281,290.104736328125,290.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18256.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004467964172363,1.0,0.0,0.0,0.596310019493103,0.5963137745857239,2.372671836781137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.548095703125,0.0,28.25118827819824,1895.4371337890625,0.0,508.2946472167969,0.2622005641460418,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233799338340759,0.2563907206058502,0.2318590581417083,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511665940284729,0.4378276467323303,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.936540186405182,0.3760592937469482,0.262964516878128,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8978926539421082,0.3349646031856537,0.3180789053440094,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024556040763855,0.2366675287485122,1.0699903964996338,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105901956558228,1.0,1.0,0.0,1.0,-2.786283016204834,2.7862765789031982,6.239615686354227e-06,2.151080846786499,0.3753611445426941,0.3753611445426941,0.0,102.60047149658205,96.0,10433.5517578125,-0.0,1723.0904541015625,1.0,283.1499938964844,287.3100891113281,290.104736328125,290.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18256.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004467964172363,1.0,0.0,0.0,0.596310019493103,0.5963137745857239,2.372671836781137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.548095703125,0.0,28.25118827819824,1895.4371337890625,0.0,508.2946472167969,0.2622005641460418,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306773900985718,0.2574006617069244,0.2326540499925613,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5590670704841614,0.4270305931568146,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493475556373596,0.3803502321243286,0.2658479511737823,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068461656570436,0.3362995386123657,0.3192221522331238,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102654814720154,0.237687349319458,1.073973536491394,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087025761604309,1.0,1.0,0.0,1.0,-2.7838804721832275,2.783874273300171,6.228667189134285e-06,2.149136781692505,0.3689005374908447,0.3689005374908447,0.0,100.01110076904295,99.0,10284.083984375,-0.0,1707.1829833984375,1.0,283.1499938964844,287.354736328125,290.0875549316406,290.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18226.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933236539363861,1.0,0.0,0.0,0.5812803506851196,0.5812841057777405,2.254575370841394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.968994140625,0.0,27.25531959533692,1895.4371337890625,0.0,486.8626403808594,0.260269433259964,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306773900985718,0.2574006617069244,0.2326540499925613,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5590670704841614,0.4270305931568146,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493475556373596,0.3803502321243286,0.2658479511737823,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068461656570436,0.3362995386123657,0.3192221522331238,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102654814720154,0.237687349319458,1.073973536491394,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087025761604309,1.0,1.0,0.0,1.0,-2.7838804721832275,2.783874273300171,6.228667189134285e-06,2.149136781692505,0.3689005374908447,0.3689005374908447,0.0,100.01110076904295,99.0,10284.083984375,-0.0,1707.1829833984375,1.0,283.1499938964844,287.354736328125,290.0875549316406,290.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18226.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933236539363861,1.0,0.0,0.0,0.5812803506851196,0.5812841057777405,2.254575370841394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.968994140625,0.0,27.25531959533692,1895.4371337890625,0.0,486.8626403808594,0.260269433259964,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350642323493958,0.2584719955921173,0.2335525006055832,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5662951469421387,0.4214922785758972,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577409625053406,0.3847698867321014,0.2688577771186828,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125303626060486,0.3376955986022949,0.3204714059829712,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148247599601746,0.2387874573469162,1.0785762071609497,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.5087885856628418,1.0,1.0,0.0,1.0,-2.788947820663452,2.7889416217803955,6.251291324588237e-06,2.153015613555908,0.3631442785263061,0.3631442785263061,0.0,98.9400863647461,117.0,10162.5869140625,-0.0,1709.71630859375,1.0,283.1499938964844,287.4010314941406,290.0780944824219,290.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862325489521026,1.0,0.0,0.0,0.568122148513794,0.5681259036064148,2.1536589400739103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.538330078125,0.0,26.396484375,1895.4371337890625,0.0,466.44775390625,0.258588582277298,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350642323493958,0.2584719955921173,0.2335525006055832,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5662951469421387,0.4214922785758972,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577409625053406,0.3847698867321014,0.2688577771186828,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125303626060486,0.3376955986022949,0.3204714059829712,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148247599601746,0.2387874573469162,1.0785762071609497,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.5087885856628418,1.0,1.0,0.0,1.0,-2.788947820663452,2.7889416217803955,6.251291324588237e-06,2.153015613555908,0.3631442785263061,0.3631442785263061,0.0,98.9400863647461,117.0,10162.5869140625,-0.0,1709.71630859375,1.0,283.1499938964844,287.4010314941406,290.0780944824219,290.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862325489521026,1.0,0.0,0.0,0.568122148513794,0.5681259036064148,2.1536589400739103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.538330078125,0.0,26.396484375,1895.4371337890625,0.0,466.44775390625,0.258588582277298,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286796808242798,0.2596369087696075,0.2346761375665664,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5719587802886963,0.4340930879116058,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.9517230987548828,0.3893507421016693,0.2720880210399627,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043191075325012,0.3391949832439422,0.3219636380672455,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084428906440735,0.2399793416261673,1.0843287706375122,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158773064613342,1.0,1.0,0.0,1.0,-2.818000078201294,2.817993640899658,6.3816514739301056e-06,2.17518949508667,0.3582029044628143,0.3582029044628143,0.0,102.88854217529295,135.0,10089.9775390625,-0.0,1772.835693359375,1.0,283.1499938964844,287.45068359375,290.0761413574219,290.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,18167.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793181419372558,1.0,0.0,0.0,0.5568810105323792,0.5568847060203552,2.0692754176820933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.94580078125,0.0,25.67021751403809,1895.4371337890625,0.0,447.3857116699219,0.2571520209312439,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286796808242798,0.2596369087696075,0.2346761375665664,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5719587802886963,0.4340930879116058,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.9517230987548828,0.3893507421016693,0.2720880210399627,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043191075325012,0.3391949832439422,0.3219636380672455,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084428906440735,0.2399793416261673,1.0843287706375122,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158773064613342,1.0,1.0,0.0,1.0,-2.818000078201294,2.817993640899658,6.3816514739301056e-06,2.17518949508667,0.3582029044628143,0.3582029044628143,0.0,102.88854217529295,135.0,10089.9775390625,-0.0,1772.835693359375,1.0,283.1499938964844,287.45068359375,290.0761413574219,290.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,18167.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793181419372558,1.0,0.0,0.0,0.5568810105323792,0.5568847060203552,2.0692754176820933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.94580078125,0.0,25.67021751403809,1895.4371337890625,0.0,447.3857116699219,0.2571520209312439,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.822493851184845,0.2602525055408478,0.235320046544075,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737015604972839,0.4459010064601898,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444591403007508,0.3917012214660644,0.2737851440906524,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8968029618263245,0.3399847745895386,0.3228015303611755,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019117712974548,0.2405922710895538,1.0875661373138428,287.9330139160156,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213165879249573,1.0,1.0,0.0,1.0,-2.839895248413086,2.839888572692871,6.481185664597433e-06,2.192081928253174,0.3561038672924042,0.3561038672924042,0.0,106.48619842529295,135.0,10070.1708984375,-0.0,1824.2100830078125,1.0,283.1499938964844,287.478271484375,290.0782775878906,290.8196716308594,293.1499938964844,293.1499938964844,283.1499938964844,18151.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475975900888443,1.0,0.0,0.0,0.5521005988121033,0.5521042943000793,2.03390122521796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.92724609375,0.0,25.361495971679688,1895.4371337890625,0.0,438.4586486816406,0.2565325498580932,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.814993679523468,0.260884553194046,0.2360079735517501,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.9990000128746032,0.5746981501579285,0.4604019224643707,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.9352371692657472,0.3940848708152771,0.2755282521247864,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878450989723206,0.3407976627349853,0.3236910998821258,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.7940037846565247,0.2412051409482956,1.0909572839736938,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277489423751831,1.0,1.0,0.0,1.0,-2.865384101867676,2.865377426147461,6.598097570531536e-06,2.211778402328491,0.3542480766773224,0.3542480766773224,0.0,110.96360778808594,153.0,10059.1845703125,-0.0,1886.3614501953125,1.0,283.1499938964844,287.50653076171875,290.0826416015625,290.82159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18135.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727388620376587,1.0,0.0,0.0,0.5478655695915222,0.5478692650794983,2.0028181779707666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.534912109375,0.0,25.08785820007324,1895.4371337890625,0.0,429.9851989746094,0.2559784054756164,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968802452087402,0.2621771395206451,0.2374873459339141,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745764374732971,0.495390921831131,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136769771575928,0.3989264369010925,0.2791272103786468,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677944540977478,0.3424766659736633,0.3256006240844726,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760761380195618,0.2424065619707107,1.0980241298675537,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428950190544128,1.0,1.0,0.0,1.0,-2.924323081970215,2.924316167831421,6.872584890516009e-06,2.257387399673462,0.3512465953826904,0.3512465953826904,0.0,122.16995239257812,156.0,10059.376953125,-0.0,2038.2991943359373,1.0,283.1499938964844,287.5629272460937,290.09771728515625,290.83404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18105.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666596055030823,1.0,0.0,0.0,0.5409678220748901,0.5409715175628662,1.9527037764532903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.787841796875,0.0,24.640588760375977,1895.4371337890625,0.0,414.51654052734375,0.2550590932369232,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968802452087402,0.2621771395206451,0.2374873459339141,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745764374732971,0.495390921831131,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136769771575928,0.3989264369010925,0.2791272103786468,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677944540977478,0.3424766659736633,0.3256006240844726,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760761380195618,0.2424065619707107,1.0980241298675537,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428950190544128,1.0,1.0,0.0,1.0,-2.924323081970215,2.924316167831421,6.872584890516009e-06,2.257387399673462,0.3512465953826904,0.3512465953826904,0.0,122.16995239257812,156.0,10059.376953125,-0.0,2038.2991943359373,1.0,283.1499938964844,287.5629272460937,290.09771728515625,290.83404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18105.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666596055030823,1.0,0.0,0.0,0.5409678220748901,0.5409715175628662,1.9527037764532903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.787841796875,0.0,24.640588760375977,1895.4371337890625,0.0,414.51654052734375,0.2550590932369232,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840222716331482,0.263428270816803,0.2388953268527984,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5726945400238037,0.5225345492362976,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004437923431396,0.4037783443927765,0.2827089130878448,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542608618736267,0.3441479504108429,0.3274673819541931,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.763793408870697,0.2435114681720733,1.1044570207595823,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.554753303527832,1.0,1.0,0.0,1.0,-2.972944974899292,2.972937822341919,7.1040390139387455e-06,2.295360326766968,0.3489964306354522,0.3489964306354522,0.0,131.4790496826172,159.0,10060.1181640625,-0.0,2168.292724609375,1.0,283.1499938964844,287.6129150390625,290.1199035644531,290.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,18079.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612129330635071,1.0,0.0,0.0,0.5358325242996216,0.5358361601829529,1.9158061803636883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.887451171875,0.0,24.3071346282959,1895.4371337890625,0.0,401.1321716308594,0.2543633282184601,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840222716331482,0.263428270816803,0.2388953268527984,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5726945400238037,0.5225345492362976,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004437923431396,0.4037783443927765,0.2827089130878448,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542608618736267,0.3441479504108429,0.3274673819541931,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.763793408870697,0.2435114681720733,1.1044570207595823,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.554753303527832,1.0,1.0,0.0,1.0,-2.972944974899292,2.972937822341919,7.1040390139387455e-06,2.295360326766968,0.3489964306354522,0.3489964306354522,0.0,131.4790496826172,159.0,10060.1181640625,-0.0,2168.292724609375,1.0,283.1499938964844,287.6129150390625,290.1199035644531,290.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,18079.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612129330635071,1.0,0.0,0.0,0.5358325242996216,0.5358361601829529,1.9158061803636883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.887451171875,0.0,24.3071346282959,1895.4371337890625,0.0,401.1321716308594,0.2543633282184601,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.774344801902771,0.2646051943302154,0.2402047663927078,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.9983603954315186,0.5706155300140381,0.5411381721496582,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913569450378418,0.4085966348648071,0.2862434089183807,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.844292938709259,0.3457700610160827,0.3292568325996399,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546553611755371,0.2445340752601623,1.1103063821792605,288.14373779296875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.332763671875,288.1453552246094,1.0,0.5643362998962402,1.0,1.0,0.0,1.0,-3.0104596614837646,3.0104522705078125,7.285509582288796e-06,2.324774265289306,0.3472604155540466,0.3472604155540466,0.0,139.3793487548828,162.0,10058.9482421875,-0.0,2274.897216796875,1.0,283.1499938964844,287.6513366699219,290.1455993652344,290.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18060.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564674794673919,1.0,0.0,0.0,0.5319083333015442,0.5319119691848755,1.8878479224326842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.727294921875,0.0,24.05439758300781,1895.4371337890625,0.0,389.8210144042969,0.253835380077362,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.774344801902771,0.2646051943302154,0.2402047663927078,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.9983603954315186,0.5706155300140381,0.5411381721496582,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913569450378418,0.4085966348648071,0.2862434089183807,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.844292938709259,0.3457700610160827,0.3292568325996399,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546553611755371,0.2445340752601623,1.1103063821792605,288.14373779296875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.332763671875,288.1453552246094,1.0,0.5643362998962402,1.0,1.0,0.0,1.0,-3.0104596614837646,3.0104522705078125,7.285509582288796e-06,2.324774265289306,0.3472604155540466,0.3472604155540466,0.0,139.3793487548828,162.0,10058.9482421875,-0.0,2274.897216796875,1.0,283.1499938964844,287.6513366699219,290.1455993652344,290.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18060.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564674794673919,1.0,0.0,0.0,0.5319083333015442,0.5319119691848755,1.8878479224326842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.727294921875,0.0,24.05439758300781,1895.4371337890625,0.0,389.8210144042969,0.253835380077362,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633791565895081,0.2656235992908478,0.2414486408233642,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857658743858336,0.5700321793556213,0.5404454469680786,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805976510047913,0.4132994711399078,0.2897573113441467,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8331040740013123,0.3472543358802795,0.3309983313083648,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444291710853577,0.2454330027103424,1.115935444831848,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710815787315369,1.0,1.0,0.0,1.0,-3.02409291267395,3.024085521697998,7.352010015893029e-06,2.3354570865631104,0.3457377851009369,0.3457377851009369,0.0,147.8826904296875,165.0,10034.87109375,-0.0,2343.43310546875,1.0,283.1499938964844,287.6759948730469,290.1712646484375,290.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18048.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524122476577759,1.0,0.0,0.0,0.5286386609077454,0.5286422967910767,1.8647099864210762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.340576171875,0.0,23.84967803955078,1895.4371337890625,0.0,380.40325927734375,0.253416895866394,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633791565895081,0.2656235992908478,0.2414486408233642,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857658743858336,0.5700321793556213,0.5404454469680786,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805976510047913,0.4132994711399078,0.2897573113441467,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8331040740013123,0.3472543358802795,0.3309983313083648,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444291710853577,0.2454330027103424,1.115935444831848,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710815787315369,1.0,1.0,0.0,1.0,-3.02409291267395,3.024085521697998,7.352010015893029e-06,2.3354570865631104,0.3457377851009369,0.3457377851009369,0.0,147.8826904296875,165.0,10034.87109375,-0.0,2343.43310546875,1.0,283.1499938964844,287.6759948730469,290.1712646484375,290.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18048.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524122476577759,1.0,0.0,0.0,0.5286386609077454,0.5286422967910767,1.8647099864210762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.340576171875,0.0,23.84967803955078,1895.4371337890625,0.0,380.40325927734375,0.253416895866394,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597719430923462,0.2661011517047882,0.2419936954975128,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.180419921875,0.9812045693397522,0.5703165531158447,0.5406844019889832,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802978515625,0.8773941993713379,0.4156345725059509,0.2914651930332184,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294317722320557,0.3479668200016022,0.3317923843860626,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.7410801649093628,0.2458660155534744,1.118441104888916,288.1803283691406,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738736391067505,1.0,1.0,0.0,1.0,-3.031055212020874,3.031047821044922,7.385968729067827e-06,2.340862512588501,0.3450620472431183,0.3450620472431183,0.0,151.11236572265625,165.0,10025.990234375,-0.0,2372.863525390625,1.0,283.1499938964844,287.6851501464844,290.18292236328125,290.9197692871094,293.1499938964844,293.1499938964844,283.1499938964844,18044.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506228268146515,1.0,0.0,0.0,0.5271857976913452,0.5271894931793213,1.854474795948136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.23828125,0.0,23.75984764099121,1895.4371337890625,0.0,376.3181762695313,0.2532353401184082,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.7568988800048828,0.2665669322013855,0.2425090074539184,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774343371391296,0.5707881450653076,0.5411376357078552,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.8750479221343994,0.4179684817790985,0.293157160282135,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.826500415802002,0.3486658930778503,0.3325543403625488,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384137511253357,0.2462927103042602,1.1208295822143557,288.1904602050781,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913146972656,1.0,0.5764071345329285,1.0,1.0,0.0,1.0,-3.038041114807129,3.0380337238311768,7.4201184361299966e-06,2.346284866333008,0.3444489538669586,0.3444489538669586,0.0,153.90206909179688,168.0,10018.5966796875,-0.0,2400.185302734375,1.0,283.1499938964844,287.6937255859375,290.1936950683594,290.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,18040.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489777982234955,1.0,0.0,0.0,0.5258682370185852,0.5258718729019165,1.845216601736865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.408203125,0.0,23.67847442626953,1895.4371337890625,0.0,372.5999755859375,0.2530706822872162,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525374889373779,0.267475813627243,0.2434827834367752,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.9714614748954772,0.5719958543777466,0.542355477809906,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.8719769716262817,0.4226454198360443,0.2965185642242431,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220264911651611,0.3500353395938873,0.3340129852294922,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.208984375,0.7343631386756897,0.2471394389867782,1.1253924369812012,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.21002197265625,1.0,0.5809459686279297,1.0,1.0,0.0,1.0,-3.0519559383392334,3.051948308944702,7.488358733098721e-06,2.35707950592041,0.3433957397937774,0.3433957397937774,0.0,158.60592651367188,171.0,10007.6796875,-0.0,2450.518310546875,1.0,283.1499938964844,287.7094421386719,290.2128601074219,290.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,18033.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460799694061279,1.0,0.0,0.0,0.5236032009124756,0.5236068367958069,1.8293553338821773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.691650390625,0.0,23.53860664367676,1895.4371337890625,0.0,366.1352844238281,0.2527866959571838,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525374889373779,0.267475813627243,0.2434827834367752,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.9714614748954772,0.5719958543777466,0.542355477809906,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.8719769716262817,0.4226454198360443,0.2965185642242431,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220264911651611,0.3500353395938873,0.3340129852294922,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.208984375,0.7343631386756897,0.2471394389867782,1.1253924369812012,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.21002197265625,1.0,0.5809459686279297,1.0,1.0,0.0,1.0,-3.0519559383392334,3.051948308944702,7.488358733098721e-06,2.35707950592041,0.3433957397937774,0.3433957397937774,0.0,158.60592651367188,171.0,10007.6796875,-0.0,2450.518310546875,1.0,283.1499938964844,287.7094421386719,290.2128601074219,290.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,18033.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460799694061279,1.0,0.0,0.0,0.5236032009124756,0.5236068367958069,1.8293553338821773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.691650390625,0.0,23.53860664367676,1895.4371337890625,0.0,366.1352844238281,0.2527866959571838,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7492793202400208,0.2683605253696441,0.244406372308731,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667716026306152,0.5733397603034973,0.5437231063842773,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8702028393745422,0.4273421466350555,0.2998709976673126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.818655252456665,0.3513752818107605,0.3354129195213318,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313359975814819,0.2479812353849411,1.1297975778579712,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22686767578125,1.0,0.585028886795044,1.0,1.0,0.0,1.0,-3.0657198429107666,3.065712213516236,7.556140189990401e-06,2.3677456378936768,0.3425558507442474,0.3425558507442474,0.0,162.57923889160156,174.0,10001.4580078125,-0.0,2497.173828125,1.0,283.1499938964844,287.7234191894531,290.22918701171875,290.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,18026.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443660706281662,1.0,0.0,0.0,0.5217897295951843,0.5217933654785156,1.81670554155744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.136474609375,0.0,23.4263858795166,1895.4371337890625,0.0,360.8196716308594,0.2525573372840881,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7492793202400208,0.2683605253696441,0.244406372308731,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667716026306152,0.5733397603034973,0.5437231063842773,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8702028393745422,0.4273421466350555,0.2998709976673126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.818655252456665,0.3513752818107605,0.3354129195213318,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313359975814819,0.2479812353849411,1.1297975778579712,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22686767578125,1.0,0.585028886795044,1.0,1.0,0.0,1.0,-3.0657198429107666,3.065712213516236,7.556140189990401e-06,2.3677456378936768,0.3425558507442474,0.3425558507442474,0.0,162.57923889160156,174.0,10001.4580078125,-0.0,2497.173828125,1.0,283.1499938964844,287.7234191894531,290.22918701171875,290.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,18026.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443660706281662,1.0,0.0,0.0,0.5217897295951843,0.5217933654785156,1.81670554155744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.136474609375,0.0,23.4263858795166,1895.4371337890625,0.0,360.8196716308594,0.2525573372840881,1.0,0.0,3.0,1.0,0.0
