time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466163635253906,0.2692212164402008,0.2452938705682754,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627836346626282,0.5747209787368774,0.5451280474662781,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.869128942489624,0.4320584535598755,0.3032254576683044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413024902344,0.8158739805221558,0.3526899516582489,0.3367727100849151,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288577556610107,0.2488119900226593,1.1340854167938232,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.24200439453125,1.0,0.5888434648513794,1.0,1.0,0.0,1.0,-3.079298496246338,3.079290866851806,7.623276815138524e-06,2.3782551288604736,0.3419075310230255,0.3419075310230255,0.0,166.1499786376953,177.0,9999.421875,-0.0,2541.748046875,1.0,283.1499938964844,287.7357788085937,290.2430419921875,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18020.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416665434837341,1.0,0.0,0.0,0.5203776359558105,0.5203812718391418,1.806885840949235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.614501953125,0.0,23.338520050048828,1895.4371337890625,0.0,356.4926147460937,0.2523760497570038,1.0,0.0,3.0,1.0,0.0
11974920,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466163635253906,0.2692212164402008,0.2452938705682754,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627836346626282,0.5747209787368774,0.5451280474662781,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.869128942489624,0.4320584535598755,0.3032254576683044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413024902344,0.8158739805221558,0.3526899516582489,0.3367727100849151,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288577556610107,0.2488119900226593,1.1340854167938232,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.24200439453125,1.0,0.5888434648513794,1.0,1.0,0.0,1.0,-3.079298496246338,3.079290866851806,7.623276815138524e-06,2.3782551288604736,0.3419075310230255,0.3419075310230255,0.0,166.1499786376953,177.0,9999.421875,-0.0,2541.748046875,1.0,283.1499938964844,287.7357788085937,290.2430419921875,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18020.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416665434837341,1.0,0.0,0.0,0.5203776359558105,0.5203812718391418,1.806885840949235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.614501953125,0.0,23.338520050048828,1895.4371337890625,0.0,356.4926147460937,0.2523760497570038,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700562477111816,0.2461508810520172,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591765999794006,0.5760944485664368,0.546525776386261,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684419393539429,0.4367913901805877,0.306585431098938,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134126663208008,0.3539805114269256,0.3381013572216034,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266808152198792,0.2496279776096344,1.1382712125778198,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924946665763855,1.0,1.0,0.0,1.0,-3.0926785469055176,3.0926709175109863,7.689687663514633e-06,2.388596534729004,0.3414287865161896,0.3414287865161896,0.0,169.5020294189453,180.0,10001.072265625,-0.0,2585.147216796875,1.0,283.1499938964844,287.7467041015625,290.2547607421875,290.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18015.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400451481342315,1.0,0.0,0.0,0.5193179249763489,0.5193215608596802,1.799534388169377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.0029296875,0.0,23.27190017700196,1895.4371337890625,0.0,353.0099792480469,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700562477111816,0.2461508810520172,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591765999794006,0.5760944485664368,0.546525776386261,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684419393539429,0.4367913901805877,0.306585431098938,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134126663208008,0.3539805114269256,0.3381013572216034,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266808152198792,0.2496279776096344,1.1382712125778198,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924946665763855,1.0,1.0,0.0,1.0,-3.0926785469055176,3.0926709175109863,7.689687663514633e-06,2.388596534729004,0.3414287865161896,0.3414287865161896,0.0,169.5020294189453,180.0,10001.072265625,-0.0,2585.147216796875,1.0,283.1499938964844,287.7467041015625,290.2547607421875,290.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18015.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400451481342315,1.0,0.0,0.0,0.5193179249763489,0.5193215608596802,1.799534388169377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.0029296875,0.0,23.27190017700196,1895.4371337890625,0.0,353.0099792480469,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431983351707458,0.2704632878303528,0.2465683370828628,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.957462728023529,0.5767711997032166,0.5472150444984436,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681926131248474,0.4391635358333587,0.3082679510116577,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122572898864746,0.3546163737773895,0.3387549519538879,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256646156311035,0.250029444694519,1.1403268575668335,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942760109901428,1.0,1.0,0.0,1.0,-3.0992891788482666,3.099281549453736,7.722591362835374e-06,2.393700122833252,0.3412492275238037,0.3412492275238037,0.0,171.12648010253906,180.0,10003.1982421875,-0.0,2606.54931640625,1.0,283.1499938964844,287.75164794921875,290.25982666015625,290.99932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393650889396667,1.0,0.0,0.0,0.5189117789268494,0.5189154148101807,1.796720638935767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.517333984375,0.0,23.246013641357425,1895.4371337890625,0.0,351.55859375,0.2521815299987793,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421494126319885,0.270863264799118,0.2469788342714309,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557868838310242,0.5774391293525696,0.5478959679603577,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679855465888977,0.4415388703346252,0.3099521696567535,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111339807510376,0.3552460074424743,0.3394019305706024,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246804237365723,0.250426322221756,1.1423587799072266,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960354208946228,1.0,1.0,0.0,1.0,-3.105847120285034,3.105839490890503,7.755293154332321e-06,2.398759365081787,0.3411055505275726,0.3411055505275726,0.0,172.72950744628906,183.0,10006.1005859375,-0.0,2627.818359375,1.0,283.1499938964844,287.7562866210937,290.26446533203125,291.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18011.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387629926204681,1.0,0.0,0.0,0.5185796022415161,0.5185832381248474,1.7944211450071634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.22314453125,0.0,23.22455596923828,1895.4371337890625,0.0,350.2781677246094,0.252135157585144,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401338219642639,0.2716418206691742,0.2477793395519256,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.952514350414276,0.5787452459335327,0.549229621887207,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676648139953613,0.4462985396385193,0.3133256435394287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.808953046798706,0.3564863204956054,0.3406766951084137,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7227810621261597,0.2512057423591614,1.1463525295257568,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5995000004768372,1.0,1.0,0.0,1.0,-3.118803262710572,3.118795394897461,7.820074642950203e-06,2.408742666244507,0.3409176468849182,0.3409176468849182,0.0,175.89224243164062,186.0,10014.0556640625,-0.0,2670.057861328125,1.0,283.1499938964844,287.76470947265625,290.2724304199219,291.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,18007.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377736747264862,1.0,0.0,0.0,0.518119752407074,0.5181233882904053,1.7912400451791658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.161376953125,0.0,23.1938533782959,1895.4371337890625,0.0,348.1835632324219,0.2520664930343628,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401338219642639,0.2716418206691742,0.2477793395519256,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.952514350414276,0.5787452459335327,0.549229621887207,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676648139953613,0.4462985396385193,0.3133256435394287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.808953046798706,0.3564863204956054,0.3406766951084137,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7227810621261597,0.2512057423591614,1.1463525295257568,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5995000004768372,1.0,1.0,0.0,1.0,-3.118803262710572,3.118795394897461,7.820074642950203e-06,2.408742666244507,0.3409176468849182,0.3409176468849182,0.0,175.89224243164062,186.0,10014.0556640625,-0.0,2670.057861328125,1.0,283.1499938964844,287.76470947265625,290.2724304199219,291.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,18007.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377736747264862,1.0,0.0,0.0,0.518119752407074,0.5181233882904053,1.7912400451791658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.161376953125,0.0,23.1938533782959,1895.4371337890625,0.0,348.1835632324219,0.2520664930343628,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7381982207298279,0.2723910212516784,0.2485525906085968,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.9493128657341005,0.5800075531005859,0.5505220890045166,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.8674345016479492,0.4510692954063415,0.3167058527469635,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8068265914916992,0.3577005863189697,0.3419259190559387,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209445238113403,0.2519649863243103,1.1502517461776731,288.2879943847656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029040217399597,1.0,1.0,0.0,1.0,-3.131541013717652,3.131533145904541,7.8839912021067e-06,2.418542861938477,0.34085214138031,0.34085214138031,0.0,179.01832580566406,189.0,10024.65234375,-0.0,2711.988525390625,1.0,283.1499938964844,287.7720642089844,290.27880859375,291.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18004.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43704754114151,1.0,0.0,0.0,0.5179111957550049,0.5179148316383362,1.7897983539683082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.74267578125,0.0,23.178131103515625,1895.4371337890625,0.0,346.6535339355469,0.2520273327827453,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7381982207298279,0.2723910212516784,0.2485525906085968,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.9493128657341005,0.5800075531005859,0.5505220890045166,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.8674345016479492,0.4510692954063415,0.3167058527469635,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8068265914916992,0.3577005863189697,0.3419259190559387,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209445238113403,0.2519649863243103,1.1502517461776731,288.2879943847656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029040217399597,1.0,1.0,0.0,1.0,-3.131541013717652,3.131533145904541,7.8839912021067e-06,2.418542861938477,0.34085214138031,0.34085214138031,0.0,179.01832580566406,189.0,10024.65234375,-0.0,2711.988525390625,1.0,283.1499938964844,287.7720642089844,290.27880859375,291.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18004.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43704754114151,1.0,0.0,0.0,0.5179111957550049,0.5179148316383362,1.7897983539683082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.74267578125,0.0,23.178131103515625,1895.4371337890625,0.0,346.6535339355469,0.2520273327827453,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7363192439079285,0.2731101214885711,0.2492984682321548,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.9461566209793092,0.5812224745750427,0.5517702102661133,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.8672681450843811,0.4558503925800323,0.3200926780700683,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8047301769256592,0.3588877022266388,0.3431492447853088,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7191470265388489,0.2527031004428863,1.1540546417236328,288.29669189453125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062560677528381,1.0,1.0,0.0,1.0,-3.14405369758606,3.14404559135437,7.946995538077317e-06,2.4281554222106934,0.3408976197242737,0.3408976197242737,0.0,182.1238708496093,192.0,10037.6376953125,-0.0,2753.668701171875,1.0,283.1499938964844,287.7784423828125,290.2836608886719,291.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365585148334503,1.0,0.0,0.0,0.5179301500320435,0.5179337859153748,1.7899294491030563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.900390625,0.0,23.17595100402832,1895.4371337890625,0.0,345.62646484375,0.2520148754119873,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7363192439079285,0.2731101214885711,0.2492984682321548,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.9461566209793092,0.5812224745750427,0.5517702102661133,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.8672681450843811,0.4558503925800323,0.3200926780700683,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8047301769256592,0.3588877022266388,0.3431492447853088,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7191470265388489,0.2527031004428863,1.1540546417236328,288.29669189453125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062560677528381,1.0,1.0,0.0,1.0,-3.14405369758606,3.14404559135437,7.946995538077317e-06,2.4281554222106934,0.3408976197242737,0.3408976197242737,0.0,182.1238708496093,192.0,10037.6376953125,-0.0,2753.668701171875,1.0,283.1499938964844,287.7784423828125,290.2836608886719,291.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365585148334503,1.0,0.0,0.0,0.5179301500320435,0.5179337859153748,1.7899294491030563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.900390625,0.0,23.17595100402832,1895.4371337890625,0.0,345.62646484375,0.2520148754119873,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7344836592674255,0.2738000452518463,0.2500180602073669,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9430334568023682,0.5823897123336792,0.5529738664627075,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.867150068283081,0.4606410562992096,0.3234858214855194,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8026766180992126,0.3600480854511261,0.3443473279476166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173739671707153,0.253420352935791,1.1577637195587158,288.304443359375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32647705078125,288.3047790527344,1.0,0.609562337398529,1.0,1.0,0.0,1.0,-3.156345844268799,3.1563377380371094,8.009101293282583e-06,2.4375853538513184,0.3410393297672272,0.3410393297672272,0.0,185.21853637695312,195.0,10052.68359375,-0.0,2795.146484375,1.0,283.1499938964844,287.783935546875,290.28717041015625,291.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436273992061615,1.0,0.0,0.0,0.5181465148925781,0.5181500911712646,1.791424786290463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.549072265625,0.0,23.185518264770508,1895.4371337890625,0.0,345.0302124023437,0.2520255744457245,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7344836592674255,0.2738000452518463,0.2500180602073669,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9430334568023682,0.5823897123336792,0.5529738664627075,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.867150068283081,0.4606410562992096,0.3234858214855194,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8026766180992126,0.3600480854511261,0.3443473279476166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173739671707153,0.253420352935791,1.1577637195587158,288.304443359375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32647705078125,288.3047790527344,1.0,0.609562337398529,1.0,1.0,0.0,1.0,-3.156345844268799,3.1563377380371094,8.009101293282583e-06,2.4375853538513184,0.3410393297672272,0.3410393297672272,0.0,185.21853637695312,195.0,10052.68359375,-0.0,2795.146484375,1.0,283.1499938964844,287.783935546875,290.28717041015625,291.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436273992061615,1.0,0.0,0.0,0.5181465148925781,0.5181500911712646,1.791424786290463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.549072265625,0.0,23.185518264770508,1895.4371337890625,0.0,345.0302124023437,0.2520255744457245,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.7335793375968933,0.2741338610649109,0.2503678500652313,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.9414825439453124,0.5829546451568604,0.5535582304000854,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.867106556892395,0.4630399644374847,0.3251847624778747,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8016659617424011,0.3606179058551788,0.3449366390705108,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7164933681488037,0.2537709176540375,1.159582257270813,288.3079833984375,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.30828857421875,1.0,0.6111988425254822,1.0,1.0,0.0,1.0,-3.1624069213867188,3.1623988151550293,8.03980219643563e-06,2.442230463027954,0.3411438167095184,0.3411438167095184,0.0,186.7630615234375,195.0,10060.92578125,-0.0,2815.807373046875,1.0,283.1499938964844,287.786376953125,290.2884521484375,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,17997.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362030029296875,1.0,0.0,0.0,0.5183237195014954,0.5183273553848267,1.7926506501453332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.54248046875,0.0,23.194414138793945,1895.4371337890625,0.0,344.8815612792969,0.2520390450954437,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.7326828837394714,0.2744604051113128,0.2507111430168152,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.9399383664131165,0.5835071802139282,0.5541310906410217,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.8670722246170044,0.4654410779476166,0.3268852233886719,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.800665020942688,0.3611809015274048,0.3455195426940918,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.7156153917312622,0.2541161775588989,1.161377191543579,288.3113098144531,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3116149902344,1.0,0.6128248572349548,1.0,1.0,0.0,1.0,-3.16841197013855,3.1684038639068604,8.070271178439725e-06,2.446830034255981,0.3412685692310333,0.3412685692310333,0.0,188.306396484375,198.0,10069.5986328125,-0.0,2836.420166015625,1.0,283.1499938964844,287.78863525390625,290.2894592285156,291.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17995.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361748695373535,1.0,0.0,0.0,0.5185427069664001,0.5185463428497314,1.7941655272579737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.63623046875,0.0,23.205795288085938,1895.4371337890625,0.0,344.8226623535156,0.2520574033260345,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7309118509292603,0.2750930190086365,0.2513794600963592,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9368712306022644,0.5845767855644226,0.555243730545044,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.8670284748077393,0.4702497124671936,0.3302904069423675,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7986910939216614,0.3622874021530151,0.3466671407222748,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7138646841049194,0.2547916769981384,1.1649004220962524,288.3174133300781,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267822265625,288.3176574707031,1.0,0.616047203540802,1.0,1.0,0.0,1.0,-3.180263996124268,3.180255651473999,8.130556125252042e-06,2.455900192260742,0.3415715992450714,0.3415715992450714,0.0,191.39089965820312,201.0,10088.076171875,-0.0,2877.520263671875,1.0,283.1499938964844,287.7926330566406,290.29058837890625,291.0393371582031,293.1499938964844,293.1499938964844,283.1499938964844,17993.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362315833568573,1.0,0.0,0.0,0.5190908312797546,0.5190944671630859,1.7979607136453524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.083251953125,0.0,23.23513412475586,1895.4371337890625,0.0,344.94140625,0.2521070837974548,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7309118509292603,0.2750930190086365,0.2513794600963592,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9368712306022644,0.5845767855644226,0.555243730545044,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.8670284748077393,0.4702497124671936,0.3302904069423675,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7986910939216614,0.3622874021530151,0.3466671407222748,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7138646841049194,0.2547916769981384,1.1649004220962524,288.3174133300781,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267822265625,288.3176574707031,1.0,0.616047203540802,1.0,1.0,0.0,1.0,-3.180263996124268,3.180255651473999,8.130556125252042e-06,2.455900192260742,0.3415715992450714,0.3415715992450714,0.0,191.39089965820312,201.0,10088.076171875,-0.0,2877.520263671875,1.0,283.1499938964844,287.7926330566406,290.29058837890625,291.0393371582031,293.1499938964844,293.1499938964844,283.1499938964844,17993.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362315833568573,1.0,0.0,0.0,0.5190908312797546,0.5190944671630859,1.7979607136453524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.083251953125,0.0,23.23513412475586,1895.4371337890625,0.0,344.94140625,0.2521070837974548,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291665077209473,0.2756981551647186,0.2520232200622558,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.9338339567184448,0.5855976343154907,0.5563110709190369,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8670161366462708,0.4750670492649078,0.3337014615535736,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.7967522740364075,0.3633673787117004,0.3477899432182312,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7121162414550781,0.2554468214511871,1.1683332920074463,288.32281494140625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3230285644531,1.0,0.6192300319671631,1.0,1.0,0.0,1.0,-3.191900491714477,3.191892147064209,8.189943400793709e-06,2.4647974967956543,0.3419409692287445,0.3419409692287445,0.0,194.47271728515625,204.0,10107.9541015625,-0.0,2918.43701171875,1.0,283.1499938964844,287.7960205078125,290.29071044921875,291.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17991.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364286959171295,1.0,0.0,0.0,0.5197762846946716,0.5197799205780029,1.80271211291938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.844482421875,0.0,23.272680282592773,1895.4371337890625,0.0,345.3542785644531,0.2521730065345764,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291665077209473,0.2756981551647186,0.2520232200622558,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.9338339567184448,0.5855976343154907,0.5563110709190369,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8670161366462708,0.4750670492649078,0.3337014615535736,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.7967522740364075,0.3633673787117004,0.3477899432182312,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7121162414550781,0.2554468214511871,1.1683332920074463,288.32281494140625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3230285644531,1.0,0.6192300319671631,1.0,1.0,0.0,1.0,-3.191900491714477,3.191892147064209,8.189943400793709e-06,2.4647974967956543,0.3419409692287445,0.3419409692287445,0.0,194.47271728515625,204.0,10107.9541015625,-0.0,2918.43701171875,1.0,283.1499938964844,287.7960205078125,290.29071044921875,291.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17991.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364286959171295,1.0,0.0,0.0,0.5197762846946716,0.5197799205780029,1.80271211291938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.844482421875,0.0,23.272680282592773,1895.4371337890625,0.0,345.3542785644531,0.2521730065345764,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274429798126221,0.2762759327888489,0.2526425719261169,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.9308289289474488,0.5865689516067505,0.5573321580886841,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670328259468079,0.4798928499221802,0.3371182978153229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.79484623670578,0.3644205629825592,0.3488877415657043,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103646397590637,0.256081610918045,1.1716758012771606,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223737001419067,1.0,1.0,0.0,1.0,-3.203320503234864,3.2033121585845947,8.248421181633603e-06,2.4735233783721924,0.3423696458339691,0.3423696458339691,0.0,197.5522918701172,207.0,10129.072265625,-0.0,2959.158935546875,1.0,283.1499938964844,287.7987976074219,290.2898254394531,291.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,17990.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367517232894897,1.0,0.0,0.0,0.5205850601196289,0.5205886960029602,1.8083266439816725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.875732421875,0.0,23.317626953125,1895.4371337890625,0.0,346.0318908691406,0.2522535622119903,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274429798126221,0.2762759327888489,0.2526425719261169,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.9308289289474488,0.5865689516067505,0.5573321580886841,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670328259468079,0.4798928499221802,0.3371182978153229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.79484623670578,0.3644205629825592,0.3488877415657043,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103646397590637,0.256081610918045,1.1716758012771606,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223737001419067,1.0,1.0,0.0,1.0,-3.203320503234864,3.2033121585845947,8.248421181633603e-06,2.4735233783721924,0.3423696458339691,0.3423696458339691,0.0,197.5522918701172,207.0,10129.072265625,-0.0,2959.158935546875,1.0,283.1499938964844,287.7987976074219,290.2898254394531,291.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,17990.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367517232894897,1.0,0.0,0.0,0.5205850601196289,0.5205886960029602,1.8083266439816725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.875732421875,0.0,23.317626953125,1895.4371337890625,0.0,346.0318908691406,0.2522535622119903,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257383465766907,0.2768275439739227,0.2532385885715484,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278602600097656,0.5874916315078735,0.5583080053329468,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670764565467834,0.4847267568111419,0.3405406177043915,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929718494415283,0.3654477298259735,0.3499611914157867,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086055278778076,0.2566968202590942,1.174931287765503,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254796385765076,1.0,1.0,0.0,1.0,-3.21453070640564,3.214522361755371,8.306017662107479e-06,2.482084989547729,0.3428493738174438,0.3428493738174438,0.0,200.63026428222656,210.0,10151.2490234375,-0.0,2999.69287109375,1.0,283.1499938964844,287.80108642578125,290.2880249023437,291.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371840059757232,1.0,0.0,0.0,0.5215007662773132,0.5215044021606445,1.8146938174368188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.1279296875,0.0,23.3690128326416,1895.4371337890625,0.0,346.9405517578125,0.2523468434810638,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257383465766907,0.2768275439739227,0.2532385885715484,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278602600097656,0.5874916315078735,0.5583080053329468,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670764565467834,0.4847267568111419,0.3405406177043915,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929718494415283,0.3654477298259735,0.3499611914157867,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086055278778076,0.2566968202590942,1.174931287765503,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254796385765076,1.0,1.0,0.0,1.0,-3.21453070640564,3.214522361755371,8.306017662107479e-06,2.482084989547729,0.3428493738174438,0.3428493738174438,0.0,200.63026428222656,210.0,10151.2490234375,-0.0,2999.69287109375,1.0,283.1499938964844,287.80108642578125,290.2880249023437,291.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371840059757232,1.0,0.0,0.0,0.5215007662773132,0.5215044021606445,1.8146938174368188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.1279296875,0.0,23.3690128326416,1895.4371337890625,0.0,346.9405517578125,0.2523468434810638,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248918414115906,0.2770932912826538,0.2535276114940643,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263904690742492,0.5879339575767517,0.5587781071662903,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.8671080470085144,0.4871467351913452,0.3422538042068481,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7920458912849426,0.3659511804580688,0.3504884243011474,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7077236175537109,0.2569968402385711,1.176525354385376,288.3336181640625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.62701815366745,1.0,1.0,0.0,1.0,-3.2200543880462646,3.220046043395996,8.33446847536834e-06,2.4863028526306152,0.343107134103775,0.343107134103775,0.0,202.16842651367188,210.0,10162.7041015625,-0.0,3019.878662109375,1.0,283.1499938964844,287.80206298828125,290.2867736816406,291.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,17987.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374387860298157,1.0,0.0,0.0,0.5219963192939758,0.5219999551773071,1.81814421296167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.826904296875,0.0,23.396987915039062,1895.4371337890625,0.0,347.4771423339844,0.2523979842662811,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.724048912525177,0.2773527503013611,0.2538110315799713,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9249313473701476,0.5883641839027405,0.5592370629310608,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671455979347229,0.4895684421062469,0.3439682722091675,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7911273837089539,0.3664482235908508,0.3510096967220306,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7068467736244202,0.2572921216487884,1.178098440170288,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3355407714844,1.0,0.6285474896430969,1.0,1.0,0.0,1.0,-3.225526809692383,3.2255184650421143,8.36270373838488e-06,2.49048113822937,0.3433751761913299,0.3433751761913299,0.0,203.706298828125,213.0,10174.3681640625,-0.0,3040.0166015625,1.0,283.1499938964844,287.80291748046875,290.2853088378906,291.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17987.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377160370349884,1.0,0.0,0.0,0.5225136876106262,0.5225173234939575,1.8217502173456523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.566162109375,0.0,23.426288604736328,1895.4371337890625,0.0,348.0619201660156,0.2524517774581909,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223725318908691,0.2778535783290863,0.2543617486953735,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220479130744934,0.5891892910003662,0.5601218938827515,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672381043434143,0.4944170713424682,0.3474006056785583,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893126606941223,0.3674237430095672,0.3520348668098449,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051095962524414,0.2578689157962799,1.1811835765838623,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315796971321106,1.0,1.0,0.0,1.0,-3.2363226413726807,3.236314296722412,8.418545803579036e-06,2.4987246990203857,0.3439388275146484,0.3439388275146484,0.0,206.78126525878903,216.0,10198.25,-0.0,3080.154052734375,1.0,283.1499938964844,287.8043212890625,290.28179931640625,291.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383318126201629,1.0,0.0,0.0,0.5236074328422546,0.5236110687255859,1.8293848214057107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.14404296875,0.0,23.488489151000977,1895.4371337890625,0.0,349.3638916015625,0.2525664865970611,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223725318908691,0.2778535783290863,0.2543617486953735,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220479130744934,0.5891892910003662,0.5601218938827515,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672381043434143,0.4944170713424682,0.3474006056785583,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893126606941223,0.3674237430095672,0.3520348668098449,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051095962524414,0.2578689157962799,1.1811835765838623,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315796971321106,1.0,1.0,0.0,1.0,-3.2363226413726807,3.236314296722412,8.418545803579036e-06,2.4987246990203857,0.3439388275146484,0.3439388275146484,0.0,206.78126525878903,216.0,10198.25,-0.0,3080.154052734375,1.0,283.1499938964844,287.8043212890625,290.28179931640625,291.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383318126201629,1.0,0.0,0.0,0.5236074328422546,0.5236110687255859,1.8293848214057107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.14404296875,0.0,23.488489151000977,1895.4371337890625,0.0,349.3638916015625,0.2525664865970611,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207059264183044,0.2783300280570984,0.2548907101154327,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.91921466588974,0.5899660587310791,0.5609616041183472,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8673531413078308,0.4992724657058716,0.3508375883102417,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875264883041382,0.3683739602565765,0.3530363738536834,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033937573432922,0.2584271430969238,1.1841861009597778,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345759630203247,1.0,1.0,0.0,1.0,-3.2469162940979004,3.2469077110290527,8.473526577290613e-06,2.5068159103393555,0.3445361852645874,0.3445361852645874,0.0,209.8546600341797,219.0,10222.7998046875,-0.0,3120.087646484375,1.0,283.1499938964844,287.80535888671875,290.2774658203125,291.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390241205692291,1.0,0.0,0.0,0.5247739553451538,0.5247775912284851,1.837545049454548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.8310546875,0.0,23.555160522460938,1895.4371337890625,0.0,350.8329467773437,0.2526900768280029,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207059264183044,0.2783300280570984,0.2548907101154327,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.91921466588974,0.5899660587310791,0.5609616041183472,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8673531413078308,0.4992724657058716,0.3508375883102417,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875264883041382,0.3683739602565765,0.3530363738536834,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033937573432922,0.2584271430969238,1.1841861009597778,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345759630203247,1.0,1.0,0.0,1.0,-3.2469162940979004,3.2469077110290527,8.473526577290613e-06,2.5068159103393555,0.3445361852645874,0.3445361852645874,0.0,209.8546600341797,219.0,10222.7998046875,-0.0,3120.087646484375,1.0,283.1499938964844,287.80535888671875,290.2774658203125,291.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390241205692291,1.0,0.0,0.0,0.5247739553451538,0.5247775912284851,1.837545049454548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.8310546875,0.0,23.555160522460938,1895.4371337890625,0.0,350.8329467773437,0.2526900768280029,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190460562705994,0.2787830829620361,0.2553987205028534,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164371490478516,0.590695321559906,0.56175696849823,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674892783164978,0.5041341185569763,0.3542787730693817,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857683897018433,0.3692995011806488,0.3540147542953491,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016990184783936,0.2589673697948456,1.1871087551116943,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375373005867004,1.0,1.0,0.0,1.0,-3.257312536239624,3.2573039531707764,8.527667887392454e-06,2.514760255813598,0.3451622426509857,0.3451622426509857,0.0,212.92662048339844,222.0,10247.9033203125,-0.0,3159.819580078125,1.0,283.1499938964844,287.8060913085937,290.2723999023437,291.03472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397838413715362,1.0,0.0,0.0,0.5260031819343567,0.526006817817688,1.8461639328393176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.5947265625,0.0,23.62572288513184,1895.4371337890625,0.0,352.4516296386719,0.2528214156627655,1.0,0.0,3.0,1.0,0.0
