time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190460562705994,0.2787830829620361,0.2553987205028534,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164371490478516,0.590695321559906,0.56175696849823,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674892783164978,0.5041341185569763,0.3542787730693817,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857683897018433,0.3692995011806488,0.3540147542953491,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016990184783936,0.2589673697948456,1.1871087551116943,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375373005867004,1.0,1.0,0.0,1.0,-3.257312536239624,3.2573039531707764,8.527667887392454e-06,2.514760255813598,0.3451622426509857,0.3451622426509857,0.0,212.92662048339844,222.0,10247.9033203125,-0.0,3159.819580078125,1.0,283.1499938964844,287.8060913085937,290.2723999023437,291.03472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397838413715362,1.0,0.0,0.0,0.5260031819343567,0.526006817817688,1.8461639328393176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.5947265625,0.0,23.62572288513184,1895.4371337890625,0.0,352.4516296386719,0.2528214156627655,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173897624015808,0.2792131900787353,0.2558863162994385,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137209057807922,0.5913770794868469,0.5625079870223999,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676453828811646,0.509001612663269,0.3577238917350769,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840374112129211,0.3702005743980407,0.354970246553421,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000250220298767,0.259489893913269,1.1899526119232178,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255920410156,288.3457946777344,1.0,0.640464186668396,1.0,1.0,0.0,1.0,-3.2675135135650635,3.267504930496216,8.580972462368663e-06,2.5225603580474854,0.3458128273487091,0.3458128273487091,0.0,215.9970550537109,225.0,10273.466796875,-0.0,3199.34375,1.0,283.1499938964844,287.8064880371094,290.2665405273437,291.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406040012836456,1.0,0.0,0.0,0.5272871255874634,0.5272907614707947,1.855187470312104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.406005859375,0.0,23.69970893859864,1895.4371337890625,0.0,354.2067565917969,0.2529595792293548,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173897624015808,0.2792131900787353,0.2558863162994385,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137209057807922,0.5913770794868469,0.5625079870223999,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676453828811646,0.509001612663269,0.3577238917350769,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840374112129211,0.3702005743980407,0.354970246553421,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000250220298767,0.259489893913269,1.1899526119232178,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255920410156,288.3457946777344,1.0,0.640464186668396,1.0,1.0,0.0,1.0,-3.2675135135650635,3.267504930496216,8.580972462368663e-06,2.5225603580474854,0.3458128273487091,0.3458128273487091,0.0,215.9970550537109,225.0,10273.466796875,-0.0,3199.34375,1.0,283.1499938964844,287.8064880371094,290.2665405273437,291.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406040012836456,1.0,0.0,0.0,0.5272871255874634,0.5272907614707947,1.855187470312104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.406005859375,0.0,23.69970893859864,1895.4371337890625,0.0,354.2067565917969,0.2529595792293548,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7165618538856506,0.2794197499752044,0.2561224997043609,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.912387490272522,0.59170001745224,0.562866747379303,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677305579185486,0.5114374756813049,0.3594478368759155,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831818461418152,0.3706419467926025,0.3554394245147705,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6991955637931824,0.2597445249557495,1.1913450956344604,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466796875,1.0,0.6419146656990051,1.0,1.0,0.0,1.0,-3.27254056930542,3.2725319862365723,8.607308700447902e-06,2.52640700340271,0.3461461961269378,0.3461461961269378,0.0,217.53160095214844,225.0,10286.39453125,-0.0,3219.0244140625,1.0,283.1499938964844,287.8066101074219,290.2633056640625,291.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17982.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410350024700165,1.0,0.0,0.0,0.5279473662376404,0.5279510021209717,1.8598363737964974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.32080078125,0.0,23.73785972595215,1895.4371337890625,0.0,355.1322937011719,0.2530309855937958,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157336473464966,0.279620885848999,0.2563538253307342,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110716581344604,0.5920113325119019,0.5632146596908569,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678203225135803,0.5138744711875916,0.361172616481781,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823327779769897,0.3710774183273315,0.3559030294418335,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.698371171951294,0.2599948942661285,1.192718744277954,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433568596839905,1.0,1.0,0.0,1.0,-3.2775206565856934,3.2775120735168457,8.633443030703347e-06,2.530219078063965,0.3464842438697815,0.3464842438697815,0.0,219.06581115722656,228.0,10299.4033203125,-0.0,3238.6533203125,1.0,283.1499938964844,287.806640625,290.2599182128906,291.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414785802364349,1.0,0.0,0.0,0.528618335723877,0.5286219716072083,1.86456681205982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.237548828125,0.0,23.776695251464844,1895.4371337890625,0.0,356.08721923828125,0.2531037628650665,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140750288963318,0.2800076901912689,0.2568027079105377,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9084967970848083,0.5926005840301514,0.5638792514801025,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680126667022705,0.5187520384788513,0.3646245002746582,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806544899940491,0.3719314038753509,0.3568144142627716,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967377662658691,0.2604835331439972,1.195412278175354,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.646217405796051,1.0,1.0,0.0,1.0,-3.2873456478118896,3.287337064743042,8.685132343089208e-06,2.537745952606201,0.3471721708774566,0.3471721708774566,0.0,222.1334686279297,231.0,10325.6201171875,-0.0,3277.767578125,1.0,283.1499938964844,287.8065490722656,290.2525634765625,291.0212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423999488353729,1.0,0.0,0.0,0.5299882292747498,0.529991865158081,1.8742429830354013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.063720703125,0.0,23.85617446899414,1895.4371337890625,0.0,358.078369140625,0.2532529234886169,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140750288963318,0.2800076901912689,0.2568027079105377,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9084967970848083,0.5926005840301514,0.5638792514801025,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680126667022705,0.5187520384788513,0.3646245002746582,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806544899940491,0.3719314038753509,0.3568144142627716,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967377662658691,0.2604835331439972,1.195412278175354,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.646217405796051,1.0,1.0,0.0,1.0,-3.2873456478118896,3.287337064743042,8.685132343089208e-06,2.537745952606201,0.3471721708774566,0.3471721708774566,0.0,222.1334686279297,231.0,10325.6201171875,-0.0,3277.767578125,1.0,283.1499938964844,287.8065490722656,290.2525634765625,291.0212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423999488353729,1.0,0.0,0.0,0.5299882292747498,0.529991865158081,1.8742429830354013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.063720703125,0.0,23.85617446899414,1895.4371337890625,0.0,358.078369140625,0.2532529234886169,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124103307723999,0.2803738117218017,0.2572330832481384,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.906002640724182,0.5931442379951477,0.564501166343689,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682218790054321,0.5236340761184692,0.3680793344974518,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790017127990723,0.3727624714374542,0.3577042818069458,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951244473457336,0.260955810546875,1.1980327367782593,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490455865859985,1.0,1.0,0.0,1.0,-3.296987295150757,3.29697847366333,8.736030395084526e-06,2.5451409816741943,0.3478740453720093,0.3478740453720093,0.0,225.1995086669922,234.0,10352.0556640625,-0.0,3316.6728515625,1.0,283.1499938964844,287.8062744140625,290.24444580078125,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17981.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433646500110626,1.0,0.0,0.0,0.5313915014266968,0.5313951969146729,1.8841815219161617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.861328125,0.0,23.93785095214844,1895.4371337890625,0.0,360.1741943359375,0.2534064948558807,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124103307723999,0.2803738117218017,0.2572330832481384,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.906002640724182,0.5931442379951477,0.564501166343689,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682218790054321,0.5236340761184692,0.3680793344974518,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790017127990723,0.3727624714374542,0.3577042818069458,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951244473457336,0.260955810546875,1.1980327367782593,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490455865859985,1.0,1.0,0.0,1.0,-3.296987295150757,3.29697847366333,8.736030395084526e-06,2.5451409816741943,0.3478740453720093,0.3478740453720093,0.0,225.1995086669922,234.0,10352.0556640625,-0.0,3316.6728515625,1.0,283.1499938964844,287.8062744140625,290.24444580078125,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17981.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433646500110626,1.0,0.0,0.0,0.5313915014266968,0.5313951969146729,1.8841815219161617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.861328125,0.0,23.93785095214844,1895.4371337890625,0.0,360.1741943359375,0.2534064948558807,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107372283935547,0.2807204723358154,0.2576459944248199,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9035977721214294,0.5936440825462341,0.5650820136070251,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684477210044861,0.5285202264785767,0.3715367913246155,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773750424385071,0.3735716044902801,0.3585735261440277,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935318112373352,0.261412501335144,1.200583815574646,288.3509521484375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518426537513733,1.0,1.0,0.0,1.0,-3.3064534664154053,3.3064446449279785,8.786211765254848e-06,2.552427053451538,0.3485868275165558,0.3485868275165558,0.0,228.26417541503903,237.0,10378.6396484375,-0.0,3355.379150390625,1.0,283.1499938964844,287.8057861328125,290.23541259765625,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,17981.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444384902715683,1.0,0.0,0.0,0.5328221917152405,0.5328258275985718,1.89434086195206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.587158203125,0.0,24.02136611938477,1895.4371337890625,0.0,362.4032287597656,0.253563791513443,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107372283935547,0.2807204723358154,0.2576459944248199,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9035977721214294,0.5936440825462341,0.5650820136070251,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684477210044861,0.5285202264785767,0.3715367913246155,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773750424385071,0.3735716044902801,0.3585735261440277,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935318112373352,0.261412501335144,1.200583815574646,288.3509521484375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518426537513733,1.0,1.0,0.0,1.0,-3.3064534664154053,3.3064446449279785,8.786211765254848e-06,2.552427053451538,0.3485868275165558,0.3485868275165558,0.0,228.26417541503903,237.0,10378.6396484375,-0.0,3355.379150390625,1.0,283.1499938964844,287.8057861328125,290.23541259765625,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,17981.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444384902715683,1.0,0.0,0.0,0.5328221917152405,0.5328258275985718,1.89434086195206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.587158203125,0.0,24.02136611938477,1895.4371337890625,0.0,362.4032287597656,0.253563791513443,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090533971786499,0.2810487449169159,0.2580423355102539,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012744426727296,0.5941008925437927,0.5656225085258484,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686904311180115,0.5334104299545288,0.3749967813491821,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757748961448669,0.3743593990802765,0.3594226837158203,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919608116149902,0.2618541717529297,1.2030675411224363,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546095609664917,1.0,1.0,0.0,1.0,-3.315749168395996,3.3157403469085693,8.835745575197507e-06,2.559626340866089,0.3493079245090484,0.3493079245090484,0.0,231.32730102539065,240.0,10405.3134765625,-0.0,3393.889892578125,1.0,283.1499938964844,287.8051452636719,290.2247009277344,291.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454869031906128,1.0,0.0,0.0,0.5342750549316406,0.5342786908149719,1.904685476006307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.14306640625,0.0,24.106416702270508,1895.4371337890625,0.0,364.825439453125,0.2537241876125335,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090533971786499,0.2810487449169159,0.2580423355102539,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012744426727296,0.5941008925437927,0.5656225085258484,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686904311180115,0.5334104299545288,0.3749967813491821,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757748961448669,0.3743593990802765,0.3594226837158203,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919608116149902,0.2618541717529297,1.2030675411224363,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546095609664917,1.0,1.0,0.0,1.0,-3.315749168395996,3.3157403469085693,8.835745575197507e-06,2.559626340866089,0.3493079245090484,0.3493079245090484,0.0,231.32730102539065,240.0,10405.3134765625,-0.0,3393.889892578125,1.0,283.1499938964844,287.8051452636719,290.2247009277344,291.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454869031906128,1.0,0.0,0.0,0.5342750549316406,0.5342786908149719,1.904685476006307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.14306640625,0.0,24.106416702270508,1895.4371337890625,0.0,364.825439453125,0.2537241876125335,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7082063555717468,0.2812060713768005,0.2582343518733978,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001240730285645,0.594312846660614,0.565877377986908,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688180446624756,0.5358572602272034,0.376727819442749,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749844789505005,0.3747451901435852,0.3598396182060241,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6911831498146057,0.2620693147182464,1.2042840719223022,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35205078125,1.0,0.6559816002845764,1.0,1.0,0.0,1.0,-3.320332765579224,3.320323944091797,8.860261914378498e-06,2.563192367553711,0.3496709764003753,0.3496709764003753,0.0,232.858154296875,240.0,10418.669921875,-0.0,3413.067138671875,1.0,283.1499938964844,287.8047790527344,290.2185363769531,290.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446071594953537,1.0,0.0,0.0,0.5350085496902466,0.5350122451782227,1.909918978526548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.831787109375,0.0,24.14944839477539,1895.4371337890625,0.0,366.1167907714844,0.2538054287433624,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073605060577393,0.2813590168952942,0.2584224343299866,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8989796042442322,0.5945139527320862,0.5661221146583557,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8689495921134949,0.5383051037788391,0.3784595727920532,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7742002606391907,0.3751256465911865,0.3602515757083893,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904106140136719,0.2622807919979095,1.2054840326309204,288.3522644042969,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573461890220642,1.0,1.0,0.0,1.0,-3.3248746395111084,3.3248655796051025,8.884615454007871e-06,2.566736221313477,0.3500353097915649,0.3500353097915649,0.0,234.3885955810547,243.0,10432.029296875,-0.0,3432.1943359375,1.0,283.1499938964844,287.80438232421875,290.2118225097656,290.9897155761719,293.1499938964844,293.1499938964844,283.1499938964844,17980.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44667848944664,1.0,0.0,0.0,0.5357460379600525,0.5357496738433838,1.915187830547893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.452880859375,0.0,24.19277000427246,1895.4371337890625,0.0,367.461669921875,0.253887265920639,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056810855865479,0.2816522717475891,0.2587872147560119,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8967081904411316,0.5948842167854309,0.5665816068649292,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8692240715026855,0.5432041883468628,0.3819250762462616,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726503610610962,0.3758708536624908,0.3610606789588928,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.688880980014801,0.2626930177211761,1.207836031913757,288.3526611328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600536704063416,1.0,1.0,0.0,1.0,-3.333835363388061,3.3338265419006348,8.932842320064083e-06,2.573758840560913,0.3507668375968933,0.3507668375968933,0.0,237.44839477539065,246.0,10458.7373046875,-0.0,3470.301025390625,1.0,283.1499938964844,287.803466796875,290.1965637207031,290.9770202636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479552805423736,1.0,0.0,0.0,0.5372305512428284,0.5372341871261597,1.9258163064250773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.47705078125,0.0,24.280153274536133,1895.4371337890625,0.0,370.3065490722656,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056810855865479,0.2816522717475891,0.2587872147560119,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8967081904411316,0.5948842167854309,0.5665816068649292,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8692240715026855,0.5432041883468628,0.3819250762462616,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726503610610962,0.3758708536624908,0.3610606789588928,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.688880980014801,0.2626930177211761,1.207836031913757,288.3526611328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600536704063416,1.0,1.0,0.0,1.0,-3.333835363388061,3.3338265419006348,8.932842320064083e-06,2.573758840560913,0.3507668375968933,0.3507668375968933,0.0,237.44839477539065,246.0,10458.7373046875,-0.0,3470.301025390625,1.0,283.1499938964844,287.803466796875,290.1965637207031,290.9770202636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479552805423736,1.0,0.0,0.0,0.5372305512428284,0.5372341871261597,1.9258163064250773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.47705078125,0.0,24.280153274536133,1895.4371337890625,0.0,370.3065490722656,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040178775787354,0.2819291651248932,0.2591373324394226,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.89445960521698,0.5952122807502747,0.5670015811920166,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695130944252014,0.5481076240539551,0.3853933811187744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711243033409119,0.3765953183174133,0.3618503510951996,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873714327812195,0.2630912065505981,1.2101253271102903,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627327799797058,1.0,1.0,0.0,1.0,-3.3426358699798584,3.342627048492432,8.980433449323755e-06,2.580694437026977,0.3515006899833679,0.3515006899833679,0.0,240.50672912597656,249.0,10485.396484375,-0.0,3508.2119140625,1.0,283.1499938964844,287.80242919921875,290.17889404296875,290.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493081867694855,1.0,0.0,0.0,0.5387248992919922,0.5387285947799683,1.9365449688280023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.1953125,0.0,24.368349075317383,1895.4371337890625,0.0,373.3439025878906,0.2542193531990051,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040178775787354,0.2819291651248932,0.2591373324394226,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.89445960521698,0.5952122807502747,0.5670015811920166,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695130944252014,0.5481076240539551,0.3853933811187744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711243033409119,0.3765953183174133,0.3618503510951996,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873714327812195,0.2630912065505981,1.2101253271102903,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627327799797058,1.0,1.0,0.0,1.0,-3.3426358699798584,3.342627048492432,8.980433449323755e-06,2.580694437026977,0.3515006899833679,0.3515006899833679,0.0,240.50672912597656,249.0,10485.396484375,-0.0,3508.2119140625,1.0,283.1499938964844,287.80242919921875,290.17889404296875,290.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493081867694855,1.0,0.0,0.0,0.5387248992919922,0.5387285947799683,1.9365449688280023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.1953125,0.0,24.368349075317383,1895.4371337890625,0.0,373.3439025878906,0.2542193531990051,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023710012435913,0.2821904122829437,0.259473443031311,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892233669757843,0.5954991579055786,0.5673829913139343,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698157072067261,0.5530152916908264,0.3888643383979797,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696214318275452,0.3772995173931122,0.362621009349823,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858817934989929,0.2634759247303009,1.21235454082489,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653843522071838,1.0,1.0,0.0,1.0,-3.35128140449524,3.3512723445892334,9.027401574712712e-06,2.5875437259674072,0.3522352576255798,0.3522352576255798,0.0,243.56375122070312,252.0,10511.9736328125,-0.0,3545.932861328125,1.0,283.1499938964844,287.80133056640625,290.15887451171875,290.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,17979.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507244229316711,1.0,0.0,0.0,0.5402258038520813,0.5402294397354126,1.94735036984639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.605712890625,0.0,24.457151412963867,1895.4371337890625,0.0,376.5489501953125,0.2543875277042389,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023710012435913,0.2821904122829437,0.259473443031311,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892233669757843,0.5954991579055786,0.5673829913139343,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698157072067261,0.5530152916908264,0.3888643383979797,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696214318275452,0.3772995173931122,0.362621009349823,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858817934989929,0.2634759247303009,1.21235454082489,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653843522071838,1.0,1.0,0.0,1.0,-3.35128140449524,3.3512723445892334,9.027401574712712e-06,2.5875437259674072,0.3522352576255798,0.3522352576255798,0.0,243.56375122070312,252.0,10511.9736328125,-0.0,3545.932861328125,1.0,283.1499938964844,287.80133056640625,290.15887451171875,290.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,17979.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507244229316711,1.0,0.0,0.0,0.5402258038520813,0.5402294397354126,1.94735036984639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.605712890625,0.0,24.457151412963867,1895.4371337890625,0.0,376.5489501953125,0.2543875277042389,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007399797439575,0.2824362516403198,0.2597957849502563,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900298476219177,0.5957453846931458,0.567726194858551,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701310753822327,0.5579267740249634,0.3923377692699432,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681407332420349,0.3779833614826202,0.3633725941181183,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844114065170288,0.2638473808765411,1.2145243883132937,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680087447166443,1.0,1.0,0.0,1.0,-3.3597729206085205,3.359763860702514,9.073740329768045e-06,2.594304084777832,0.3529691696166992,0.3529691696166992,0.0,246.619384765625,255.0,10538.43359375,-0.0,3583.460205078125,1.0,283.1499938964844,287.80010986328125,290.1366882324219,290.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521902501583099,1.0,0.0,0.0,0.5417301654815674,0.5417338609695435,1.9582111931981672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.71240234375,0.0,24.54638862609864,1895.4371337890625,0.0,379.8941955566406,0.254556655883789,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007399797439575,0.2824362516403198,0.2597957849502563,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900298476219177,0.5957453846931458,0.567726194858551,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701310753822327,0.5579267740249634,0.3923377692699432,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681407332420349,0.3779833614826202,0.3633725941181183,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844114065170288,0.2638473808765411,1.2145243883132937,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680087447166443,1.0,1.0,0.0,1.0,-3.3597729206085205,3.359763860702514,9.073740329768045e-06,2.594304084777832,0.3529691696166992,0.3529691696166992,0.0,246.619384765625,255.0,10538.43359375,-0.0,3583.460205078125,1.0,283.1499938964844,287.80010986328125,290.1366882324219,290.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521902501583099,1.0,0.0,0.0,0.5417301654815674,0.5417338609695435,1.9582111931981672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.71240234375,0.0,24.54638862609864,1895.4371337890625,0.0,379.8941955566406,0.254556655883789,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999303102493286,0.2825534045696258,0.2599518299102783,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889360427856445,0.595853328704834,0.5678835511207581,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702932000160217,0.5603838562965393,0.3940753042697906,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674083709716797,0.3783175647258758,0.3637411296367645,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836833357810974,0.2640281319618225,1.2155872583389282,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693108081817627,1.0,1.0,0.0,1.0,-3.3639614582061768,3.363952159881592,9.09666960069444e-06,2.5976498126983643,0.3533354699611664,0.3533354699611664,0.0,248.1466217041016,255.0,10551.609375,-0.0,3602.149169921875,1.0,283.1499938964844,287.79949951171875,290.12481689453125,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529373049736023,1.0,0.0,0.0,0.542482852935791,0.5424864888191223,1.9636564374536647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.65478515625,0.0,24.59111785888672,1895.4371337890625,0.0,381.6100463867188,0.2546414732933044,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991245150566101,0.2826668620109558,0.2601045370101928,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878477215766907,0.5959517955780029,0.5680318474769592,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704581260681152,0.562841534614563,0.3958133161067962,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666812539100647,0.3786467611789703,0.3641050159931183,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829599142074585,0.2642057240009308,1.2166359424591064,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706063747406006,1.0,1.0,0.0,1.0,-3.368112802505493,3.368103742599488,9.119443348026834e-06,2.600972890853882,0.353701114654541,0.353701114654541,0.0,249.673568725586,258.0,10564.7451171875,-0.0,3620.791015625,1.0,283.1499938964844,287.7988586425781,290.1125183105469,290.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536910355091095,1.0,0.0,0.0,0.5432353615760803,0.5432390570640564,1.969108254229468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.5283203125,0.0,24.635892868041992,1895.4371337890625,0.0,383.3489074707031,0.2547264099121094,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975244879722595,0.2828826308250427,0.2604000866413116,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856883645057678,0.5961220264434814,0.5683029294013977,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707959651947021,0.5677587985992432,0.3992904424667358,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652423977851868,0.3792899847030639,0.3648185729980469,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815270185470581,0.2645515203475952,1.218691349029541,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731780767440796,1.0,1.0,0.0,1.0,-3.3763070106506348,3.376297950744629,9.16452790988842e-06,2.607551097869873,0.3544299900531769,0.3544299900531769,0.0,252.7263336181641,261.0,10590.8857421875,-0.0,3657.933837890625,1.0,283.1499938964844,287.7975158691406,290.086669921875,290.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552114009857178,1.0,0.0,0.0,0.5447388887405396,0.5447425842285156,1.9800230788291632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.0810546875,0.0,24.72551345825196,1895.4371337890625,0.0,386.87994384765625,0.2548964619636535,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975244879722595,0.2828826308250427,0.2604000866413116,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856883645057678,0.5961220264434814,0.5683029294013977,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707959651947021,0.5677587985992432,0.3992904424667358,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652423977851868,0.3792899847030639,0.3648185729980469,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815270185470581,0.2645515203475952,1.218691349029541,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731780767440796,1.0,1.0,0.0,1.0,-3.3763070106506348,3.376297950744629,9.16452790988842e-06,2.607551097869873,0.3544299900531769,0.3544299900531769,0.0,252.7263336181641,261.0,10590.8857421875,-0.0,3657.933837890625,1.0,283.1499938964844,287.7975158691406,290.086669921875,290.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552114009857178,1.0,0.0,0.0,0.5447388887405396,0.5447425842285156,1.9800230788291632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.0810546875,0.0,24.72551345825196,1895.4371337890625,0.0,386.87994384765625,0.2548964619636535,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959392428398132,0.2830839157104492,0.2606827616691589,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.883550226688385,0.5962527394294739,0.5685389041900635,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.871143102645874,0.5726778507232666,0.4027687013149261,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7638230323791504,0.3799133002758026,0.3655135333538055,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801121234893799,0.2648851275444031,1.220692753791809,288.3525085449219,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757245063781738,1.0,1.0,0.0,1.0,-3.384357452392578,3.3843483924865723,9.208987648889888e-06,2.6140360832214355,0.355154812335968,0.355154812335968,0.0,255.7781524658203,264.0,10616.8330078125,-0.0,3694.889404296875,1.0,283.1499938964844,287.796142578125,290.0594482421875,290.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,17979.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567380845546722,1.0,0.0,0.0,0.5462386608123779,0.546242356300354,1.9909409232354853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.3974609375,0.0,24.81512260437012,1895.4371337890625,0.0,390.4574890136719,0.2550666034221649,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959392428398132,0.2830839157104492,0.2606827616691589,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.883550226688385,0.5962527394294739,0.5685389041900635,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.871143102645874,0.5726778507232666,0.4027687013149261,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7638230323791504,0.3799133002758026,0.3655135333538055,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801121234893799,0.2648851275444031,1.220692753791809,288.3525085449219,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757245063781738,1.0,1.0,0.0,1.0,-3.384357452392578,3.3843483924865723,9.208987648889888e-06,2.6140360832214355,0.355154812335968,0.355154812335968,0.0,255.7781524658203,264.0,10616.8330078125,-0.0,3694.889404296875,1.0,283.1499938964844,287.796142578125,290.0594482421875,290.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,17979.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567380845546722,1.0,0.0,0.0,0.5462386608123779,0.546242356300354,1.9909409232354853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.3974609375,0.0,24.81512260437012,1895.4371337890625,0.0,390.4574890136719,0.2550666034221649,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943675875663757,0.2832707464694977,0.2609527111053467,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814283609390259,0.5963380336761475,0.5687335729598999,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714975118637085,0.5775978565216064,0.4062475860118866,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624214291572571,0.3805167078971863,0.3661899864673614,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787140369415283,0.2652067840099334,1.2226414680480957,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782456636428833,1.0,1.0,0.0,1.0,-3.392258405685425,3.39224910736084,9.252775271306746e-06,2.6204190254211426,0.3558746874332428,0.3558746874332428,0.0,258.830078125,267.0,10642.5556640625,-0.0,3731.643310546875,1.0,283.1499938964844,287.7947082519531,290.0312194824219,290.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458258718252182,1.0,0.0,0.0,0.5477327108383179,0.547736406326294,2.0018468660509825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.504638671875,0.0,24.90459632873535,1895.4371337890625,0.0,394.0531311035156,0.2552365660667419,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943675875663757,0.2832707464694977,0.2609527111053467,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814283609390259,0.5963380336761475,0.5687335729598999,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714975118637085,0.5775978565216064,0.4062475860118866,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624214291572571,0.3805167078971863,0.3661899864673614,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787140369415283,0.2652067840099334,1.2226414680480957,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782456636428833,1.0,1.0,0.0,1.0,-3.392258405685425,3.39224910736084,9.252775271306746e-06,2.6204190254211426,0.3558746874332428,0.3558746874332428,0.0,258.830078125,267.0,10642.5556640625,-0.0,3731.643310546875,1.0,283.1499938964844,287.7947082519531,290.0312194824219,290.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458258718252182,1.0,0.0,0.0,0.5477327108383179,0.547736406326294,2.0018468660509825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.504638671875,0.0,24.90459632873535,1895.4371337890625,0.0,394.0531311035156,0.2552365660667419,1.0,0.0,3.0,1.0,0.0
