time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928088068962097,0.2834431231021881,0.2612099349498749,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8793210387229919,0.5963768362998962,0.5688849687576294,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8718580007553101,0.5825177431106567,0.4097263813018799,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610366940498352,0.3811001181602478,0.3668478727340698,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773321032524109,0.2655166089534759,1.2245382070541382,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807413697242737,1.0,1.0,0.0,1.0,-3.4000070095062256,3.3999977111816406,9.295858944824433e-06,2.626693725585937,0.356588751077652,0.356588751077652,0.0,261.882080078125,270.0,10668.029296875,-0.0,3768.182861328125,1.0,283.1499938964844,287.7932434082031,290.0022277832031,290.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597619175910949,1.0,0.0,0.0,0.5492191314697266,0.5492227673530579,2.0127263411495733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.429443359375,0.0,24.993820190429688,1895.4371337890625,0.0,397.63958740234375,0.2554061412811279,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928088068962097,0.2834431231021881,0.2612099349498749,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8793210387229919,0.5963768362998962,0.5688849687576294,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8718580007553101,0.5825177431106567,0.4097263813018799,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610366940498352,0.3811001181602478,0.3668478727340698,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773321032524109,0.2655166089534759,1.2245382070541382,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807413697242737,1.0,1.0,0.0,1.0,-3.4000070095062256,3.3999977111816406,9.295858944824433e-06,2.626693725585937,0.356588751077652,0.356588751077652,0.0,261.882080078125,270.0,10668.029296875,-0.0,3768.182861328125,1.0,283.1499938964844,287.7932434082031,290.0022277832031,290.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597619175910949,1.0,0.0,0.0,0.5492191314697266,0.5492227673530579,2.0127263411495733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.429443359375,0.0,24.993820190429688,1895.4371337890625,0.0,397.63958740234375,0.2554061412811279,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.692034125328064,0.2835237681865692,0.2613336443901062,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.878272533416748,0.59637850522995,0.5689441561698914,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720402121543884,0.584977388381958,0.4114655256271362,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603504061698914,0.3813842236995697,0.3671697378158569,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6766470074653625,0.265667051076889,1.2254668474197388,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819794774055481,1.0,1.0,0.0,1.0,-3.403823137283325,3.40381383895874,9.31712656893069e-06,2.629788637161255,0.3569433093070984,0.3569433093070984,0.0,263.407958984375,270.0,10680.6640625,-0.0,3786.36669921875,1.0,283.1499938964844,287.7925109863281,289.987548828125,290.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605035483837127,1.0,0.0,0.0,0.5499587655067444,0.5499624609947205,2.0181515125727856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.83154296875,0.0,25.03829765319824,1895.4371337890625,0.0,399.4208984375,0.2554906904697418,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.691262423992157,0.2836006581783294,0.2614541053771972,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772274851799011,0.5963685512542725,0.5689924359321594,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722235560417175,0.587436318397522,0.4132043421268463,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596679925918579,0.3816631436347961,0.3674868643283844,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759658455848694,0.2658145725727081,1.2263827323913574,288.351318359375,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832111477851868,1.0,1.0,0.0,1.0,-3.407600879669189,3.4075913429260254,9.338208656117786e-06,2.6328542232513428,0.3572960793972015,0.3572960793972015,0.0,264.9337463378906,273.0,10693.2275390625,-0.0,3804.49267578125,1.0,283.1499938964844,287.791748046875,289.9728088378906,290.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,17979.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612368643283844,1.0,0.0,0.0,0.5506958365440369,0.5506995320320129,2.02356460476949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.19921875,0.0,25.082670211791992,1895.4371337890625,0.0,401.1900024414063,0.2555750608444214,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897284388542175,0.2837439775466919,0.261685848236084,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751487731933594,0.5963161587715149,0.5690587759017944,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725931644439697,0.5923523902893066,0.4166805744171142,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583151459693909,0.3822067379951477,0.368107795715332,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746155023574829,0.2661014795303345,1.2281787395477295,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856564879417419,1.0,1.0,0.0,1.0,-3.415048122406006,3.415038585662842,9.379853509017266e-06,2.6389031410217285,0.35799640417099,0.35799640417099,0.0,267.9854736328125,276.0,10718.150390625,-0.0,3840.58935546875,1.0,283.1499938964844,287.79022216796875,289.9433288574219,290.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,17979.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626758992671966,1.0,0.0,0.0,0.5521620512008667,0.5521657466888428,2.034354373847691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.85107421875,0.0,25.17108154296875,1895.4371337890625,0.0,404.6842651367188,0.2557432055473327,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897284388542175,0.2837439775466919,0.261685848236084,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751487731933594,0.5963161587715149,0.5690587759017944,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725931644439697,0.5923523902893066,0.4166805744171142,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583151459693909,0.3822067379951477,0.368107795715332,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746155023574829,0.2661014795303345,1.2281787395477295,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856564879417419,1.0,1.0,0.0,1.0,-3.415048122406006,3.415038585662842,9.379853509017266e-06,2.6389031410217285,0.35799640417099,0.35799640417099,0.0,267.9854736328125,276.0,10718.150390625,-0.0,3840.58935546875,1.0,283.1499938964844,287.79022216796875,289.9433288574219,290.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,17979.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626758992671966,1.0,0.0,0.0,0.5521620512008667,0.5521657466888428,2.034354373847691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.85107421875,0.0,25.17108154296875,1895.4371337890625,0.0,404.6842651367188,0.2557432055473327,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882061958312988,0.2838724851608276,0.2619045972824096,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730840682983398,0.5962187647819519,0.5690830945968628,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872965931892395,0.5972645878791809,0.4201542437076568,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569771409034729,0.3827301263809204,0.3687099814414978,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732804775238037,0.2663771510124206,1.229925513267517,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880766153335571,1.0,1.0,0.0,1.0,-3.422344207763672,3.422334909439087,9.420754395250697e-06,2.644833564758301,0.3586888909339905,0.3586888909339905,0.0,271.0367126464844,279.0,10742.76953125,-0.0,3876.4521484375,1.0,283.1499938964844,287.7886962890625,289.9140319824219,290.7173767089844,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640696346759796,1.0,0.0,0.0,0.5536159873008728,0.5536196827888489,2.045081970436513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.41259765625,0.0,25.258947372436523,1895.4371337890625,0.0,408.097412109375,0.2559103667736053,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882061958312988,0.2838724851608276,0.2619045972824096,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730840682983398,0.5962187647819519,0.5690830945968628,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872965931892395,0.5972645878791809,0.4201542437076568,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569771409034729,0.3827301263809204,0.3687099814414978,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732804775238037,0.2663771510124206,1.229925513267517,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880766153335571,1.0,1.0,0.0,1.0,-3.422344207763672,3.422334909439087,9.420754395250697e-06,2.644833564758301,0.3586888909339905,0.3586888909339905,0.0,271.0367126464844,279.0,10742.76953125,-0.0,3876.4521484375,1.0,283.1499938964844,287.7886962890625,289.9140319824219,290.7173767089844,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640696346759796,1.0,0.0,0.0,0.5536159873008728,0.5536196827888489,2.045081970436513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.41259765625,0.0,25.258947372436523,1895.4371337890625,0.0,408.097412109375,0.2559103667736053,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866953372955322,0.2839862108230591,0.2621104121208191,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710336685180664,0.5960776805877686,0.5690666437149048,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733407855033875,0.6021714210510254,0.4236243069171905,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755653440952301,0.3832334876060486,0.3692936599254608,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719606518745422,0.2666420042514801,1.2316246032714844,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904721856117249,1.0,1.0,0.0,1.0,-3.429492235183716,3.429482698440552,9.46091313380748e-06,2.650643825531006,0.3593731224536896,0.3593731224536896,0.0,274.0876159667969,282.0,10767.0791015625,-0.0,3912.0830078125,1.0,283.1499938964844,287.787109375,289.8852233886719,290.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654111862182617,1.0,0.0,0.0,0.555056631565094,0.5550602674484253,2.0557392232944952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.915771484375,0.0,25.346200942993164,1895.4371337890625,0.0,411.4098510742188,0.2560764253139496,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866953372955322,0.2839862108230591,0.2621104121208191,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710336685180664,0.5960776805877686,0.5690666437149048,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733407855033875,0.6021714210510254,0.4236243069171905,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755653440952301,0.3832334876060486,0.3692936599254608,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719606518745422,0.2666420042514801,1.2316246032714844,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904721856117249,1.0,1.0,0.0,1.0,-3.429492235183716,3.429482698440552,9.46091313380748e-06,2.650643825531006,0.3593731224536896,0.3593731224536896,0.0,274.0876159667969,282.0,10767.0791015625,-0.0,3912.0830078125,1.0,283.1499938964844,287.787109375,289.8852233886719,290.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654111862182617,1.0,0.0,0.0,0.555056631565094,0.5550602674484253,2.0557392232944952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.915771484375,0.0,25.346200942993164,1895.4371337890625,0.0,411.4098510742188,0.2560764253139496,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851952075958252,0.2840848565101623,0.2623029947280884,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689970970153809,0.5958930850028992,0.56900954246521,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737165331840515,0.6070713996887207,0.4270896911621094,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543432116508484,0.3837164640426636,0.36985844373703,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706555485725403,0.2668960690498352,1.233276605606079,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928430199623108,1.0,1.0,0.0,1.0,-3.436490297317505,3.436480760574341,9.50030516833067e-06,2.656330108642578,0.3600485920906067,0.3600485920906067,0.0,277.1380310058594,285.0,10791.0615234375,-0.0,3947.470947265625,1.0,283.1499938964844,287.7855529785156,289.8572692871094,290.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666928946971893,1.0,0.0,0.0,0.5564826130867004,0.5564863085746765,2.0663156519162843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.392333984375,0.0,25.432756423950195,1895.4371337890625,0.0,414.5997009277344,0.2562412023544311,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851952075958252,0.2840848565101623,0.2623029947280884,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689970970153809,0.5958930850028992,0.56900954246521,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737165331840515,0.6070713996887207,0.4270896911621094,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543432116508484,0.3837164640426636,0.36985844373703,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706555485725403,0.2668960690498352,1.233276605606079,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928430199623108,1.0,1.0,0.0,1.0,-3.436490297317505,3.436480760574341,9.50030516833067e-06,2.656330108642578,0.3600485920906067,0.3600485920906067,0.0,277.1380310058594,285.0,10791.0615234375,-0.0,3947.470947265625,1.0,283.1499938964844,287.7855529785156,289.8572692871094,290.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666928946971893,1.0,0.0,0.0,0.5564826130867004,0.5564863085746765,2.0663156519162843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.392333984375,0.0,25.432756423950195,1895.4371337890625,0.0,414.5997009277344,0.2562412023544311,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844490170478821,0.2841284573078155,0.2623942494392395,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679839372634888,0.5957844853401184,0.5689657926559448,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739045262336731,0.6095184683799744,0.4288203716278076,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536928653717041,0.383950263261795,0.3701336979866028,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700084209442139,0.2670190930366516,1.2340850830078125,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940191388130188,1.0,1.0,0.0,1.0,-3.4399328231811523,3.4399232864379883,9.519709237792997e-06,2.659125804901123,0.3603828549385071,0.3603828549385071,0.0,278.6630249023437,285.0,10802.923828125,-0.0,3965.07080078125,1.0,283.1499938964844,287.7847595214844,289.8436584472656,290.6505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673090875148773,1.0,0.0,0.0,0.5571897029876709,0.557193398475647,2.0715702930829145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.63037109375,0.0,25.47574615478516,1895.4371337890625,0.0,416.14202880859375,0.2563230395317077,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837055683135986,0.284168392419815,0.2624823451042175,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669745326042175,0.5956658124923706,0.5689126253128052,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740925788879395,0.6119634509086609,0.430549681186676,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530458569526672,0.3841791749000549,0.3704044222831726,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693650484085083,0.2671396434307098,1.2348825931549072,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.695189356803894,1.0,1.0,0.0,1.0,-3.4433400630950928,3.4433305263519287,9.538929589325562e-06,2.661890983581543,0.3607148826122284,0.3607148826122284,0.0,280.1879272460937,288.0,10814.7060546875,-0.0,3982.613525390625,1.0,283.1499938964844,287.7839660644531,289.83038330078125,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467908501625061,1.0,0.0,0.0,0.5578930377960205,0.5578966736793518,2.076803085060419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.87353515625,0.0,25.51854705810547,1895.4371337890625,0.0,417.6479187011719,0.2564045488834381,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822260618209839,0.2842366099357605,0.2626482248306274,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649657964706421,0.5953965783119202,0.5687763690948486,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744679093360901,0.6168462038040161,0.4340032935142517,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517608404159546,0.3846215009689331,0.370931476354599,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680887937545776,0.2673728168010711,1.236443042755127,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975114345550537,1.0,1.0,0.0,1.0,-3.4500412940979004,3.4500317573547363,9.57677184487693e-06,2.6673238277435303,0.3613716065883636,0.3613716065883636,0.0,283.2371826171875,291.0,10838.0009765625,-0.0,4017.50390625,1.0,283.1499938964844,287.7823791503906,289.8049011230469,290.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690515697002411,1.0,0.0,0.0,0.5592867732048035,0.5592904090881348,2.0871926409427043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.393310546875,0.0,25.603504180908203,1895.4371337890625,0.0,420.5347900390625,0.2565663754940033,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822260618209839,0.2842366099357605,0.2626482248306274,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649657964706421,0.5953965783119202,0.5687763690948486,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744679093360901,0.6168462038040161,0.4340032935142517,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517608404159546,0.3846215009689331,0.370931476354599,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680887937545776,0.2673728168010711,1.236443042755127,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975114345550537,1.0,1.0,0.0,1.0,-3.4500412940979004,3.4500317573547363,9.57677184487693e-06,2.6673238277435303,0.3613716065883636,0.3613716065883636,0.0,283.2371826171875,291.0,10838.0009765625,-0.0,4017.50390625,1.0,283.1499938964844,287.7823791503906,289.8049011230469,290.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690515697002411,1.0,0.0,0.0,0.5592867732048035,0.5592904090881348,2.0871926409427043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.393310546875,0.0,25.603504180908203,1895.4371337890625,0.0,420.5347900390625,0.2565663754940033,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807570457458496,0.2842903137207031,0.2628013789653778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629721403121948,0.5950883626937866,0.5686038136482239,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748421669006348,0.621719241142273,0.4374502003192901,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.75048828125,0.3850445747375488,0.3714406788349151,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668272018432617,0.2675963640213012,1.2379616498947144,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998105049133301,1.0,1.0,0.0,1.0,-3.456603527069092,3.456593990325928,9.613874681235757e-06,2.6726338863372803,0.3620189428329468,0.3620189428329468,0.0,286.2861328125,294.0,10860.9599609375,-0.0,4052.16259765625,1.0,283.1499938964844,287.78076171875,289.78106689453125,290.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701192378997803,1.0,0.0,0.0,0.5606641173362732,0.5606678128242493,2.097485563012924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.9814453125,0.0,25.687631607055664,1895.4371337890625,0.0,423.2494201660156,0.2567266225814819,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807570457458496,0.2842903137207031,0.2628013789653778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629721403121948,0.5950883626937866,0.5686038136482239,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748421669006348,0.621719241142273,0.4374502003192901,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.75048828125,0.3850445747375488,0.3714406788349151,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668272018432617,0.2675963640213012,1.2379616498947144,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998105049133301,1.0,1.0,0.0,1.0,-3.456603527069092,3.456593990325928,9.613874681235757e-06,2.6726338863372803,0.3620189428329468,0.3620189428329468,0.0,286.2861328125,294.0,10860.9599609375,-0.0,4052.16259765625,1.0,283.1499938964844,287.78076171875,289.78106689453125,290.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701192378997803,1.0,0.0,0.0,0.5606641173362732,0.5606678128242493,2.097485563012924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.9814453125,0.0,25.687631607055664,1895.4371337890625,0.0,423.2494201660156,0.2567266225814819,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792979836463928,0.2843289077281952,0.262941300868988,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609930276870728,0.5947408080101013,0.5683943629264832,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875214695930481,0.6265807747840881,0.4408893585205078,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492274045944214,0.3854478597640991,0.3719315230846405,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655797958374023,0.2678102254867553,1.239437699317932,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020862102508545,1.0,1.0,0.0,1.0,-3.4630231857299805,3.4630134105682373,9.650208994571584e-06,2.67781662940979,0.3626563847064972,0.3626563847064972,0.0,289.3343505859375,297.0,10883.5654296875,-0.0,4086.57177734375,1.0,283.1499938964844,287.7791748046875,289.7591857910156,290.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711037874221802,1.0,0.0,0.0,0.5620238184928894,0.5620275139808655,2.107671370765729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.673583984375,0.0,25.770851135253903,1895.4371337890625,0.0,425.7683410644531,0.2568851709365845,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792979836463928,0.2843289077281952,0.262941300868988,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609930276870728,0.5947408080101013,0.5683943629264832,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875214695930481,0.6265807747840881,0.4408893585205078,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492274045944214,0.3854478597640991,0.3719315230846405,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655797958374023,0.2678102254867553,1.239437699317932,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020862102508545,1.0,1.0,0.0,1.0,-3.4630231857299805,3.4630134105682373,9.650208994571584e-06,2.67781662940979,0.3626563847064972,0.3626563847064972,0.0,289.3343505859375,297.0,10883.5654296875,-0.0,4086.57177734375,1.0,283.1499938964844,287.7791748046875,289.7591857910156,290.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711037874221802,1.0,0.0,0.0,0.5620238184928894,0.5620275139808655,2.107671370765729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.673583984375,0.0,25.770851135253903,1895.4371337890625,0.0,425.7683410644531,0.2568851709365845,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778469681739807,0.2843514680862427,0.2630676329135895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590261936187744,0.5943518280982971,0.5681478381156921,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755771517753601,0.6314025521278381,0.4443113505840301,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479761838912964,0.3858305215835571,0.3724037706851959,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643451452255249,0.2680143713951111,1.2408723831176758,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043380737304688,1.0,1.0,0.0,1.0,-3.469288825988769,3.469279289245605,9.68570566328708e-06,2.6828629970550537,0.3632836639881134,0.3632836639881134,0.0,292.3837890625,300.0,10905.796875,-0.0,4120.708984375,1.0,283.1499938964844,287.777587890625,289.73956298828125,290.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720000028610229,1.0,0.0,0.0,0.5633651614189148,0.5633688569068909,2.1177440245878653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.502197265625,0.0,25.85311317443848,1895.4371337890625,0.0,428.0744934082031,0.2570419609546661,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778469681739807,0.2843514680862427,0.2630676329135895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590261936187744,0.5943518280982971,0.5681478381156921,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755771517753601,0.6314025521278381,0.4443113505840301,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479761838912964,0.3858305215835571,0.3724037706851959,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643451452255249,0.2680143713951111,1.2408723831176758,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043380737304688,1.0,1.0,0.0,1.0,-3.469288825988769,3.469279289245605,9.68570566328708e-06,2.6828629970550537,0.3632836639881134,0.3632836639881134,0.0,292.3837890625,300.0,10905.796875,-0.0,4120.708984375,1.0,283.1499938964844,287.777587890625,289.73956298828125,290.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720000028610229,1.0,0.0,0.0,0.5633651614189148,0.5633688569068909,2.1177440245878653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.502197265625,0.0,25.85311317443848,1895.4371337890625,0.0,428.0744934082031,0.2570419609546661,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771197319030762,0.2843548357486725,0.2631247043609619,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580411672592163,0.5941364169120789,0.5680071115493774,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757331967353821,0.6337522864341736,0.4459905624389648,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473496794700623,0.386012315750122,0.3726318776607513,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637287139892578,0.2681119740009308,1.2415732145309448,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054526805877686,1.0,1.0,0.0,1.0,-3.472325801849365,3.472316265106201,9.702925126475748e-06,2.6853058338165283,0.3635931015014648,0.3635931015014648,0.0,293.9139404296875,300.0,10916.724609375,-0.0,4137.60498046875,1.0,283.1499938964844,287.7767944335937,289.730712890625,290.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472413033246994,1.0,0.0,0.0,0.5640283226966858,0.5640320181846619,2.122732745135637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.97216796875,0.0,25.893848419189453,1895.4371337890625,0.0,429.1415100097656,0.2571195960044861,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763902306556702,0.2843527197837829,0.2631771266460418,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570536375045776,0.5939071178436279,0.5678532719612122,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758669495582581,0.6360675692558289,0.4476412236690521,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467215061187744,0.3861874341964721,0.372854083776474,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631118655204773,0.2682060003280639,1.2422605752944946,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.706558346748352,1.0,1.0,0.0,1.0,-3.4752838611602783,3.475274085998535,9.719704394228756e-06,2.6876823902130127,0.3638994395732879,0.3638994395732879,0.0,295.4481201171875,303.0,10927.5029296875,-0.0,4154.34716796875,1.0,283.1499938964844,287.7759704589844,289.7225036621094,290.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728021621704101,1.0,0.0,0.0,0.5646858811378479,0.564689576625824,2.1276848727325163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.473876953125,0.0,25.93428611755371,1895.4371337890625,0.0,430.1492614746094,0.257196694612503,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749327778816223,0.2843338549137115,0.2632687985897064,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550822734832764,0.5934138298034668,0.5675114989280701,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761047124862671,0.6406530141830444,0.4508981108665466,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.745468020439148,0.3865195214748382,0.3732813894748688,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618831157684326,0.2683838605880737,1.243591070175171,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087441086769104,1.0,1.0,0.0,1.0,-3.48101544380188,3.4810056686401367,9.752228834258858e-06,2.6922764778137207,0.3645026683807373,0.3645026683807373,0.0,298.517822265625,306.0,10948.669921875,-0.0,4187.439453125,1.0,283.1499938964844,287.7743225097656,289.7082214355469,290.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735070765018463,1.0,0.0,0.0,0.5659833550453186,0.5659869909286499,2.137473487096031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.582275390625,0.0,26.014219284057617,1895.4371337890625,0.0,431.98095703125,0.2573491632938385,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749327778816223,0.2843338549137115,0.2632687985897064,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550822734832764,0.5934138298034668,0.5675114989280701,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761047124862671,0.6406530141830444,0.4508981108665466,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.745468020439148,0.3865195214748382,0.3732813894748688,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618831157684326,0.2683838605880737,1.243591070175171,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087441086769104,1.0,1.0,0.0,1.0,-3.48101544380188,3.4810056686401367,9.752228834258858e-06,2.6922764778137207,0.3645026683807373,0.3645026683807373,0.0,298.517822265625,306.0,10948.669921875,-0.0,4187.439453125,1.0,283.1499938964844,287.7743225097656,289.7082214355469,290.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735070765018463,1.0,0.0,0.0,0.5659833550453186,0.5659869909286499,2.137473487096031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.582275390625,0.0,26.014219284057617,1895.4371337890625,0.0,431.98095703125,0.2573491632938385,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734833717346191,0.2842965722084045,0.2633438408374786,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531247973442078,0.592879593372345,0.5671299695968628,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763310313224792,0.6452074646949768,0.454128086566925,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442238330841064,0.3868285417556762,0.3736867606639862,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606665253639221,0.2685493230819702,1.2448649406433103,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108986377716064,1.0,1.0,0.0,1.0,-3.4865524768829346,3.4865427017211914,9.783656423678622e-06,2.6966984272003174,0.3650931119918823,0.3650931119918823,0.0,301.58184814453125,309.0,10969.359375,-0.0,4220.08984375,1.0,283.1499938964844,287.7726745605469,289.69696044921875,290.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741088449954986,1.0,0.0,0.0,0.567256510257721,0.5672601461410522,2.1471006306228453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.87890625,0.0,26.092823028564453,1895.4371337890625,0.0,433.55084228515625,0.2574991583824157,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734833717346191,0.2842965722084045,0.2633438408374786,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531247973442078,0.592879593372345,0.5671299695968628,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763310313224792,0.6452074646949768,0.454128086566925,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442238330841064,0.3868285417556762,0.3736867606639862,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606665253639221,0.2685493230819702,1.2448649406433103,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108986377716064,1.0,1.0,0.0,1.0,-3.4865524768829346,3.4865427017211914,9.783656423678622e-06,2.6966984272003174,0.3650931119918823,0.3650931119918823,0.0,301.58184814453125,309.0,10969.359375,-0.0,4220.08984375,1.0,283.1499938964844,287.7726745605469,289.69696044921875,290.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741088449954986,1.0,0.0,0.0,0.567256510257721,0.5672601461410522,2.1471006306228453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.87890625,0.0,26.092823028564453,1895.4371337890625,0.0,433.55084228515625,0.2574991583824157,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720439195632935,0.2842418849468231,0.2634032368659973,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511841893196106,0.5923087000846863,0.5667133927345276,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765542507171631,0.649739146232605,0.4573416709899902,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429901957511902,0.3871156275272369,0.3740714192390442,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594640612602234,0.2687039673328399,1.2460893392562866,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.341796875,1.0,0.7130250930786133,1.0,1.0,0.0,1.0,-3.491924285888672,3.4919145107269287,9.81414814305026e-06,2.7009708881378174,0.3656708896160126,0.3656708896160126,0.0,304.6394958496094,312.0,10989.5966796875,-0.0,4252.365234375,1.0,283.1499938964844,287.7710266113281,289.6890563964844,290.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746025502681732,1.0,0.0,0.0,0.5685051679611206,0.5685088634490967,2.1565638164133816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.4140625,0.0,26.17006492614746,1895.4371337890625,0.0,434.8431396484375,0.2576465904712677,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720439195632935,0.2842418849468231,0.2634032368659973,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511841893196106,0.5923087000846863,0.5667133927345276,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765542507171631,0.649739146232605,0.4573416709899902,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429901957511902,0.3871156275272369,0.3740714192390442,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594640612602234,0.2687039673328399,1.2460893392562866,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.341796875,1.0,0.7130250930786133,1.0,1.0,0.0,1.0,-3.491924285888672,3.4919145107269287,9.81414814305026e-06,2.7009708881378174,0.3656708896160126,0.3656708896160126,0.0,304.6394958496094,312.0,10989.5966796875,-0.0,4252.365234375,1.0,283.1499938964844,287.7710266113281,289.6890563964844,290.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746025502681732,1.0,0.0,0.0,0.5685051679611206,0.5685088634490967,2.1565638164133816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.4140625,0.0,26.17006492614746,1895.4371337890625,0.0,434.8431396484375,0.2576465904712677,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706140637397766,0.2841702997684479,0.2634475529193878,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492603302001953,0.591703474521637,0.5662644505500793,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767736554145813,0.6542472243309021,0.4605390727519989,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417663335800171,0.387381374835968,0.37443608045578,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582759022712708,0.2688490450382232,1.2472703456878662,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151259183883667,1.0,1.0,0.0,1.0,-3.497143268585205,3.497133493423462,9.843764928518794e-06,2.7051029205322266,0.3662360608577728,0.3662360608577728,0.0,307.6923522949219,300.0,11009.390625,-0.0,4284.30029296875,1.0,283.1499938964844,287.7693786621094,289.68475341796875,290.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749834537506103,1.0,0.0,0.0,0.5697293281555176,0.5697330236434937,2.1658610904751185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.229248046875,0.0,26.245927810668945,1895.4371337890625,0.0,435.8428649902344,0.2577914297580719,1.0,0.0,3.0,1.0,0.0
