time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706140637397766,0.2841702997684479,0.2634475529193878,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492603302001953,0.591703474521637,0.5662644505500793,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767736554145813,0.6542472243309021,0.4605390727519989,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417663335800171,0.387381374835968,0.37443608045578,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582759022712708,0.2688490450382232,1.2472703456878662,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151259183883667,1.0,1.0,0.0,1.0,-3.497143268585205,3.497133493423462,9.843764928518794e-06,2.7051029205322266,0.3662360608577728,0.3662360608577728,0.0,307.6923522949219,300.0,11009.390625,-0.0,4284.30029296875,1.0,283.1499938964844,287.7693786621094,289.68475341796875,290.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749834537506103,1.0,0.0,0.0,0.5697293281555176,0.5697330236434937,2.1658610904751185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.229248046875,0.0,26.245927810668945,1895.4371337890625,0.0,435.8428649902344,0.2577914297580719,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712551116943359,0.2841303050518036,0.2633603811264038,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499276041984558,0.5913886427879333,0.5659186840057373,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786585330963135,0.6564923524856567,0.4620503485202789,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425169348716736,0.3875065445899963,0.3745012283325195,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.65897136926651,0.2689183950424194,1.2473244667053225,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.714409589767456,1.0,1.0,0.0,1.0,-3.498587846755981,3.498577833175659,9.852121365838684e-06,2.7063019275665283,0.3665092885494232,0.3665092885494232,0.0,306.38671875,300.0,11017.873046875,-0.0,4280.302734375,1.0,283.1499938964844,287.7684631347656,289.6840209960937,290.4990539550781,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751304984092712,1.0,0.0,0.0,0.5703281164169312,0.5703318119049072,2.1704162023183933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.154052734375,0.0,26.28316307067871,1895.4371337890625,0.0,436.22943115234375,0.2578625977039337,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726153492927551,0.2840982377529144,0.2632226645946502,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514532446861267,0.5910719633102417,0.5655120015144348,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814884424209595,0.65873783826828,0.4635183215141296,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439888119697571,0.3876340091228485,0.374508798122406,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603518724441528,0.2689940929412842,1.2471213340759275,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131038308143616,1.0,1.0,0.0,1.0,-3.499464511871338,3.499454498291016,9.857174518401736e-06,2.707022190093994,0.3667689263820648,0.3667689263820648,0.0,303.62164306640625,288.0,11025.4697265625,-0.0,4266.087890625,1.0,283.1499938964844,287.7672424316406,289.68426513671875,290.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475246787071228,1.0,0.0,0.0,0.5709013342857361,0.5709050297737122,2.1747812439798512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.798583984375,0.0,26.319089889526367,1895.4371337890625,0.0,436.535400390625,0.2579317986965179,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676676332950592,0.2840601205825805,0.2628804445266723,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560957908630371,0.5904372930526733,0.5646020770072937,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.888905942440033,0.6632314920425415,0.4663859903812408,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482823133468628,0.3879004716873169,0.3744392096996307,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644042134284973,0.269171267747879,1.246372938156128,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092622518539429,1.0,1.0,0.0,1.0,-3.500425100326538,3.500415086746216,9.862735169008374e-06,2.707819938659668,0.3672550320625305,0.3672550320625305,0.0,295.66143798828125,276.0,11039.1904296875,-0.0,4221.033203125,1.0,283.1499938964844,287.764404296875,289.68768310546875,290.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753821194171905,1.0,0.0,0.0,0.5719799995422363,0.5719836950302124,2.1830071972317452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.687744140625,0.0,26.387081146240234,1895.4371337890625,0.0,436.8917236328125,0.2580633759498596,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676676332950592,0.2840601205825805,0.2628804445266723,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560957908630371,0.5904372930526733,0.5646020770072937,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.888905942440033,0.6632314920425415,0.4663859903812408,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482823133468628,0.3879004716873169,0.3744392096996307,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644042134284973,0.269171267747879,1.246372938156128,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092622518539429,1.0,1.0,0.0,1.0,-3.500425100326538,3.500415086746216,9.862735169008374e-06,2.707819938659668,0.3672550320625305,0.3672550320625305,0.0,295.66143798828125,276.0,11039.1904296875,-0.0,4221.033203125,1.0,283.1499938964844,287.764404296875,289.68768310546875,290.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753821194171905,1.0,0.0,0.0,0.5719799995422363,0.5719836950302124,2.1830071972317452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.687744140625,0.0,26.387081146240234,1895.4371337890625,0.0,436.8917236328125,0.2580633759498596,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793307065963745,0.2840528190135956,0.2626831233501434,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591583967208862,0.590106725692749,0.564095675945282,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934721946716309,0.6655687689781189,0.4678535461425781,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510707974433899,0.3880451023578644,0.374376118183136,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670435667037964,0.2692776620388031,1.2458919286727903,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.706835925579071,1.0,1.0,0.0,1.0,-3.5006895065307617,3.5006797313690186,9.864267667580862e-06,2.7080397605896,0.367491066455841,0.367491066455841,0.0,290.6798400878906,276.0,11045.6962890625,-0.0,4191.9462890625,1.0,283.1499938964844,287.76287841796875,289.6910400390625,290.5062866210937,293.1499938964844,293.1499938964844,283.1499938964844,17984.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753977060317993,1.0,0.0,0.0,0.5725058317184448,0.5725095272064209,2.1870226518672098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.160888671875,0.0,26.420352935791016,1895.4371337890625,0.0,436.9327697753906,0.2581279873847961,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682030439376831,0.2840521037578583,0.2624955177307129,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622890710830688,0.5898009538650513,0.5636159181594849,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980105519294739,0.6677255034446716,0.4691992104053497,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539091110229492,0.3881815373897552,0.3743089735507965,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697309017181396,0.2693836987018585,1.2454276084899902,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044388055801392,1.0,1.0,0.0,1.0,-3.500866413116455,3.500856399536133,9.865283573162742e-06,2.708183765411377,0.3676997721195221,0.3676997721195221,0.0,285.7763977050781,264.0,11051.40234375,-0.0,4163.09423828125,1.0,283.1499938964844,287.761474609375,289.6951599121094,290.51031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753779172897339,1.0,0.0,0.0,0.5729714632034302,0.5729751586914062,2.1905815827949482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.45068359375,0.0,26.44986915588379,1895.4371337890625,0.0,436.8806457519531,0.25818532705307,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883379817008972,0.2840659320354461,0.2620953619480133,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696631193161011,0.5891605019569397,0.5625879764556885,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722132563591003,0.4719806313514709,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605746984481812,0.388472706079483,0.374150812625885,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760311126708984,0.2696270048618316,1.2444428205490112,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990959644317627,1.0,1.0,0.0,1.0,-3.501119375228882,3.5011096000671387,9.866705113381611e-06,2.7083778381347656,0.3680929243564605,0.3680929243564605,0.0,274.9000549316406,252.0,11061.6220703125,-0.0,4098.72802734375,1.0,283.1499938964844,287.7585754394531,289.7064819335937,290.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752664268016815,1.0,0.0,0.0,0.5738627910614014,0.5738664865493774,2.197402615422561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.07421875,0.0,26.506776809692383,1895.4371337890625,0.0,436.5870971679688,0.2582964897155761,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883379817008972,0.2840659320354461,0.2620953619480133,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696631193161011,0.5891605019569397,0.5625879764556885,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722132563591003,0.4719806313514709,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605746984481812,0.388472706079483,0.374150812625885,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760311126708984,0.2696270048618316,1.2444428205490112,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990959644317627,1.0,1.0,0.0,1.0,-3.501119375228882,3.5011096000671387,9.866705113381611e-06,2.7083778381347656,0.3680929243564605,0.3680929243564605,0.0,274.9000549316406,252.0,11061.6220703125,-0.0,4098.72802734375,1.0,283.1499938964844,287.7585754394531,289.7064819335937,290.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752664268016815,1.0,0.0,0.0,0.5738627910614014,0.5738664865493774,2.197402615422561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.07421875,0.0,26.506776809692383,1895.4371337890625,0.0,436.5870971679688,0.2582964897155761,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.695437490940094,0.2840934991836548,0.2616901695728302,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780658841133118,0.5885111093521118,0.561532735824585,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210628867149352,0.6766856908798218,0.4747378528118133,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681669592857361,0.388767808675766,0.3739777207374573,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683168888092041,0.2698948979377746,1.243480205535889,288.32666015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934662461280823,1.0,1.0,0.0,1.0,-3.5013132095336914,3.501303434371948,9.86775012279395e-06,2.708510160446167,0.3684073984622955,0.3684073984622955,0.0,263.5093078613281,240.0,11068.5927734375,-0.0,4031.125244140625,1.0,283.1499938964844,287.75555419921875,289.7200927734375,290.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751190841197967,1.0,0.0,0.0,0.5745995044708252,0.5746031999588013,2.2030478774581752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.91748046875,0.0,26.554811477661133,1895.4371337890625,0.0,436.1994323730469,0.2583921253681183,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.695437490940094,0.2840934991836548,0.2616901695728302,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780658841133118,0.5885111093521118,0.561532735824585,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210628867149352,0.6766856908798218,0.4747378528118133,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681669592857361,0.388767808675766,0.3739777207374573,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683168888092041,0.2698948979377746,1.243480205535889,288.32666015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934662461280823,1.0,1.0,0.0,1.0,-3.5013132095336914,3.501303434371948,9.86775012279395e-06,2.708510160446167,0.3684073984622955,0.3684073984622955,0.0,263.5093078613281,240.0,11068.5927734375,-0.0,4031.125244140625,1.0,283.1499938964844,287.75555419921875,289.7200927734375,290.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751190841197967,1.0,0.0,0.0,0.5745995044708252,0.5746031999588013,2.2030478774581752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.91748046875,0.0,26.554811477661133,1895.4371337890625,0.0,436.1994323730469,0.2583921253681183,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992594599723816,0.2841106057167053,0.2614868879318237,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826366662979126,0.5881819128990173,0.5609968304634094,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279298186302184,0.6789141297340393,0.4761081039905548,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.772301197052002,0.3889152109622955,0.3738871216773987,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870327591896057,0.2700362801551819,1.243014216423035,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3035888671875,288.32489013671875,1.0,0.6905836462974548,1.0,1.0,0.0,1.0,-3.5014028549194336,3.501392841339112,9.868214874586556e-06,2.7085649967193604,0.3685292303562164,0.3685292303562164,0.0,257.7042236328125,240.0,11070.7177734375,-0.0,3996.64599609375,1.0,283.1499938964844,287.7539978027344,289.7272644042969,290.54266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750433564186096,1.0,0.0,0.0,0.5748962163925171,0.5748999118804932,2.2053237458408148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.42626953125,0.0,26.57464599609375,1895.4371337890625,0.0,436.0003356933594,0.2584324777126312,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032548785209656,0.2841292023658752,0.2612835466861725,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874510526657104,0.587849497795105,0.5604562759399414,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.9350780248641968,0.6811365485191345,0.4774731993675232,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7766606211662292,0.3890619575977325,0.3737944364547729,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910873651504517,0.2701816856861114,1.2425591945648191,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876702904701233,1.0,1.0,0.0,1.0,-3.5014913082122803,3.501481294631958,9.868665983958635e-06,2.708616018295288,0.3686253726482391,0.3686253726482391,0.0,251.85598754882807,228.0,11071.888671875,-0.0,3961.904541015625,1.0,283.1499938964844,287.75250244140625,289.7344970703125,290.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17991.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474969744682312,1.0,0.0,0.0,0.5751405954360962,0.5751442909240723,2.2071990457561697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.626220703125,0.0,26.591386795043945,1895.4371337890625,0.0,435.8069152832031,0.25846728682518,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117030024528503,0.2841697633266449,0.2608771324157715,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8978285193443298,0.5871752500534058,0.5593631863594055,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.949900448322296,0.6855629086494446,0.480188250541687,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860749363899231,0.3893525898456573,0.3736034035682678,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997710466384888,0.2704828977584839,1.241683006286621,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.681773841381073,1.0,1.0,0.0,1.0,-3.501669406890869,3.501659631729126,9.86955001280876e-06,2.708709716796875,0.3687341809272766,0.3687341809272766,0.0,240.0770721435547,216.0,11071.177734375,-0.0,3891.92626953125,1.0,283.1499938964844,287.7495422363281,289.7487487792969,290.564453125,293.1499938964844,293.1499938964844,283.1499938964844,17994.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748324751853943,1.0,0.0,0.0,0.5754574537277222,0.5754611492156982,2.2096317664477283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.9912109375,0.0,26.614635467529297,1895.4371337890625,0.0,435.44635009765625,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117030024528503,0.2841697633266449,0.2608771324157715,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8978285193443298,0.5871752500534058,0.5593631863594055,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.949900448322296,0.6855629086494446,0.480188250541687,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860749363899231,0.3893525898456573,0.3736034035682678,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997710466384888,0.2704828977584839,1.241683006286621,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.681773841381073,1.0,1.0,0.0,1.0,-3.501669406890869,3.501659631729126,9.86955001280876e-06,2.708709716796875,0.3687341809272766,0.3687341809272766,0.0,240.0770721435547,216.0,11071.177734375,-0.0,3891.92626953125,1.0,283.1499938964844,287.7495422363281,289.7487487792969,290.564453125,293.1499938964844,293.1499938964844,283.1499938964844,17994.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748324751853943,1.0,0.0,0.0,0.5754574537277222,0.5754611492156982,2.2096317664477283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.9912109375,0.0,26.614635467529297,1895.4371337890625,0.0,435.44635009765625,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203598022460938,0.2842139899730682,0.2604716718196869,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9095181822776794,0.5864883065223694,0.5582554340362549,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9649531841278076,0.6899621486663818,0.4828826785087585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964699864387512,0.3896385431289673,0.3734054863452911,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092393040657043,0.2707967162132263,1.2408523559570312,288.3172302246094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.317138671875,1.0,0.6758044362068176,1.0,1.0,0.0,1.0,-3.5018529891967773,3.501843214035034,9.870434041658882e-06,2.708796262741089,0.3687174320220947,0.3687174320220947,0.0,228.2298278808593,204.0,11066.0166015625,-0.0,3821.545654296875,1.0,283.1499938964844,287.74676513671875,289.7621154785156,290.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17997.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747075736522674,1.0,0.0,0.0,0.5755128860473633,0.5755165815353394,2.2100573815464493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.779296875,0.0,26.6221866607666,1895.4371337890625,0.0,435.1185607910156,0.2585406601428985,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203598022460938,0.2842139899730682,0.2604716718196869,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9095181822776794,0.5864883065223694,0.5582554340362549,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9649531841278076,0.6899621486663818,0.4828826785087585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964699864387512,0.3896385431289673,0.3734054863452911,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092393040657043,0.2707967162132263,1.2408523559570312,288.3172302246094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.317138671875,1.0,0.6758044362068176,1.0,1.0,0.0,1.0,-3.5018529891967773,3.501843214035034,9.870434041658882e-06,2.708796262741089,0.3687174320220947,0.3687174320220947,0.0,228.2298278808593,204.0,11066.0166015625,-0.0,3821.545654296875,1.0,283.1499938964844,287.74676513671875,289.7621154785156,290.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17997.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747075736522674,1.0,0.0,0.0,0.5755128860473633,0.5755165815353394,2.2100573815464493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.779296875,0.0,26.6221866607666,1895.4371337890625,0.0,435.1185607910156,0.2585406601428985,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.729513943195343,0.2842614948749542,0.2600678503513336,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9235695600509644,0.5857898592948914,0.5571351647377014,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9797322154045104,0.6943329572677612,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.8078937530517578,0.3899195492267608,0.3732015490531921,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190335392951965,0.2711219489574432,1.2400672435760498,288.31451416015625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697788238525391,1.0,1.0,0.0,1.0,-3.5020461082458496,3.5020363330841064,9.87134535535006e-06,2.70888090133667,0.368562251329422,0.368562251329422,0.0,216.3473052978516,192.0,11056.060546875,-0.0,3750.97021484375,1.0,283.1499938964844,287.7442626953125,289.7741394042969,290.58966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745866954326629,1.0,0.0,0.0,0.5752779841423035,0.5752816796302795,2.2082538464474052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.834716796875,0.0,26.61218643188477,1895.4371337890625,0.0,434.8016052246094,0.2585307657718658,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.729513943195343,0.2842614948749542,0.2600678503513336,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9235695600509644,0.5857898592948914,0.5571351647377014,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9797322154045104,0.6943329572677612,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.8078937530517578,0.3899195492267608,0.3732015490531921,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190335392951965,0.2711219489574432,1.2400672435760498,288.31451416015625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697788238525391,1.0,1.0,0.0,1.0,-3.5020461082458496,3.5020363330841064,9.87134535535006e-06,2.70888090133667,0.368562251329422,0.368562251329422,0.0,216.3473052978516,192.0,11056.060546875,-0.0,3750.97021484375,1.0,283.1499938964844,287.7442626953125,289.7741394042969,290.58966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745866954326629,1.0,0.0,0.0,0.5752779841423035,0.5752816796302795,2.2082538464474052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.834716796875,0.0,26.61218643188477,1895.4371337890625,0.0,434.8016052246094,0.2585307657718658,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.739658534526825,0.2843124270439148,0.2596663534641266,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.9395305514335632,0.5850811004638672,0.5560042262077332,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.993805766105652,0.698674738407135,0.4882093966007232,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.8198573589324951,0.3901958167552948,0.3729923665523529,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7293121814727783,0.2714582681655884,1.2393282651901243,288.3121643066406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3121032714844,1.0,0.6637057662010193,1.0,1.0,0.0,1.0,-3.5022530555725098,3.5022432804107666,9.872313967207448e-06,2.708967924118042,0.3682565987110138,0.3682565987110138,0.0,204.44561767578125,180.0,11040.990234375,-0.0,3680.306640625,1.0,283.1499938964844,287.7421264648437,289.7846069335937,290.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18006.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744563400745392,1.0,0.0,0.0,0.5747261643409729,0.574729859828949,2.20401918937796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.022705078125,0.0,26.58293533325196,1895.4371337890625,0.0,434.4600830078125,0.2584852874279022,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.739658534526825,0.2843124270439148,0.2596663534641266,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.9395305514335632,0.5850811004638672,0.5560042262077332,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.993805766105652,0.698674738407135,0.4882093966007232,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.8198573589324951,0.3901958167552948,0.3729923665523529,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7293121814727783,0.2714582681655884,1.2393282651901243,288.3121643066406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3121032714844,1.0,0.6637057662010193,1.0,1.0,0.0,1.0,-3.5022530555725098,3.5022432804107666,9.872313967207448e-06,2.708967924118042,0.3682565987110138,0.3682565987110138,0.0,204.44561767578125,180.0,11040.990234375,-0.0,3680.306640625,1.0,283.1499938964844,287.7421264648437,289.7846069335937,290.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18006.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744563400745392,1.0,0.0,0.0,0.5747261643409729,0.574729859828949,2.20401918937796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.022705078125,0.0,26.58293533325196,1895.4371337890625,0.0,434.4600830078125,0.2584852874279022,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7450119853019714,0.2843353748321533,0.2594755291938782,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9476334452629088,0.5847194194793701,0.5554447174072266,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7008653879165649,0.4883991479873657,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.8258775472640991,0.3903284668922424,0.3728954195976257,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7346095442771912,0.2716268301010132,1.2390209436416626,288.3110046386719,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033142089844,288.3108825683594,1.0,0.6605881452560425,1.0,1.0,0.0,1.0,-3.5012130737304688,3.5012032985687256,9.866658729151824e-06,2.7082395553588867,0.3680422008037567,0.3680422008037567,0.0,198.7025909423828,180.0,11030.400390625,-0.0,3643.285400390625,1.0,283.1499938964844,287.7411499023437,289.7891845703125,290.60369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18008.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743829071521759,1.0,0.0,0.0,0.574323296546936,0.5743269920349121,2.2009302824699265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.337646484375,0.0,26.560619354248047,1895.4371337890625,0.0,434.2677307128906,0.2584483325481415,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7489492893218994,0.2843195796012878,0.2593325078487396,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.9533047676086426,0.5843165516853333,0.5549344420433044,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9990000128746032,0.7036064863204956,0.4807833731174469,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.8302555680274963,0.3904225528240204,0.3728483617305755,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7385139465332031,0.2717639505863189,1.238969326019287,288.3065185546875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052062988281,288.30596923828125,1.0,0.6569068431854248,1.0,1.0,0.0,1.0,-3.4910616874694824,3.49105167388916,9.810005394683683e-06,2.7005631923675537,0.3677320480346679,0.3677320480346679,0.0,194.28619384765625,183.0,11007.3076171875,-0.0,3592.22314453125,1.0,283.1499938964844,287.739013671875,289.79327392578125,290.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18011.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743009805679321,1.0,0.0,0.0,0.5737727880477905,0.5737764835357666,2.196713033697506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.8095703125,0.0,26.530292510986328,1895.4371337890625,0.0,434.0532836914063,0.2583979964256286,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528979182243347,0.2842764556407928,0.2591550052165985,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.958568274974823,0.5834826231002808,0.5540136694908142,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.71039217710495,0.4726504683494568,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.8346909880638123,0.3905962109565735,0.3728671073913574,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425757646560669,0.2720718085765838,1.2395853996276855,288.2980041503906,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2978210449219,1.0,0.6536687016487122,1.0,1.0,0.0,1.0,-3.48069429397583,3.480684518814087,9.750888239068445e-06,2.692197322845459,0.3668960034847259,0.3668960034847259,0.0,189.9820251464844,186.0,10966.4482421875,-0.0,3541.5224609375,1.0,283.1499938964844,287.7325439453125,289.7989807128906,290.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18019.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740827977657318,1.0,0.0,0.0,0.572145402431488,0.5721490979194641,2.1842698316731912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.47021484375,0.0,26.438705444335938,1895.4371337890625,0.0,433.4827880859375,0.2582433819770813,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528979182243347,0.2842764556407928,0.2591550052165985,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.958568274974823,0.5834826231002808,0.5540136694908142,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.71039217710495,0.4726504683494568,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.8346909880638123,0.3905962109565735,0.3728671073913574,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425757646560669,0.2720718085765838,1.2395853996276855,288.2980041503906,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2978210449219,1.0,0.6536687016487122,1.0,1.0,0.0,1.0,-3.48069429397583,3.480684518814087,9.750888239068445e-06,2.692197322845459,0.3668960034847259,0.3668960034847259,0.0,189.9820251464844,186.0,10966.4482421875,-0.0,3541.5224609375,1.0,283.1499938964844,287.7325439453125,289.7989807128906,290.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18019.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740827977657318,1.0,0.0,0.0,0.572145402431488,0.5721490979194641,2.1842698316731912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.47021484375,0.0,26.438705444335938,1895.4371337890625,0.0,433.4827880859375,0.2582433819770813,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.7540005445480347,0.2842463552951813,0.25909024477005,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598624110221864,0.5829744338989258,0.5534989237785339,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144061326980591,0.4703987240791321,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.8359735012054443,0.3906920552253723,0.3729186654090881,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.7438191771507263,0.2722697854042053,1.2402623891830444,288.2959899902344,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958984375,1.0,0.6528031826019287,1.0,1.0,0.0,1.0,-3.4781606197357178,3.4781508445739746,9.736399988469202e-06,2.6901278495788574,0.3663150072097778,0.3663150072097778,0.0,188.8168487548828,186.0,10942.9013671875,-0.0,3528.499755859375,1.0,283.1499938964844,287.7308044433594,289.8009338378906,290.61102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18023.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739017188549042,1.0,0.0,0.0,0.5709792375564575,0.5709829330444336,2.1753749024355784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.162109375,0.0,26.37098503112793,1895.4371337890625,0.0,433.0098876953125,0.25812429189682,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.7543633580207825,0.2842254936695099,0.2590590119361877,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.960200011730194,0.5826354622840881,0.5531681180000305,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169802784919739,0.4696441888809204,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364254236221313,0.3907541036605835,0.3729642629623413,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.7442957162857056,0.2724037766456604,1.2407922744750977,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.2954406738281,1.0,0.6525576710700989,1.0,1.0,0.0,1.0,-3.4775073528289795,3.4774975776672363,9.73256646830123e-06,2.6895573139190674,0.3658957183361053,0.3658957183361053,0.0,188.4349060058593,189.0,10927.068359375,-0.0,3524.662109375,1.0,283.1499938964844,287.7303466796875,289.80181884765625,290.61083984375,293.1499938964844,293.1499938964844,283.1499938964844,18025.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737581610679626,1.0,0.0,0.0,0.5701298117637634,0.5701335072517395,2.168907009547638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.65869140625,0.0,26.32115364074707,1895.4371337890625,0.0,432.6352844238281,0.2580354511737823,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542492747306824,0.2841699719429016,0.2590127885341644,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596246480941772,0.5817910432815552,0.55237877368927,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.9990000128746032,0.7230204939842224,0.4697794914245605,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.836452305316925,0.3909055590629577,0.3731100261211395,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445130944252014,0.2727376818656921,1.2422993183135986,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528348922729492,1.0,1.0,0.0,1.0,-3.4786486625671387,3.4786388874053955,9.738575499795845e-06,2.6902999877929688,0.3647379279136657,0.3647379279136657,0.0,188.54165649414065,192.0,10886.2900390625,-0.0,3528.046142578125,1.0,283.1499938964844,287.7309875488281,289.80303955078125,290.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18031.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733152687549591,1.0,0.0,0.0,0.5677648186683655,0.5677685141563416,2.1509503511651932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.710205078125,0.0,26.181198120117188,1895.4371337890625,0.0,431.4817504882813,0.2577827870845794,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542492747306824,0.2841699719429016,0.2590127885341644,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596246480941772,0.5817910432815552,0.55237877368927,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.9990000128746032,0.7230204939842224,0.4697794914245605,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.836452305316925,0.3909055590629577,0.3731100261211395,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445130944252014,0.2727376818656921,1.2422993183135986,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528348922729492,1.0,1.0,0.0,1.0,-3.4786486625671387,3.4786388874053955,9.738575499795845e-06,2.6902999877929688,0.3647379279136657,0.3647379279136657,0.0,188.54165649414065,192.0,10886.2900390625,-0.0,3528.046142578125,1.0,283.1499938964844,287.7309875488281,289.80303955078125,290.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18031.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733152687549591,1.0,0.0,0.0,0.5677648186683655,0.5677685141563416,2.1509503511651932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.710205078125,0.0,26.181198120117188,1895.4371337890625,0.0,431.4817504882813,0.2577827870845794,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531189918518066,0.2841061353683471,0.2589946687221527,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9576261639595032,0.5809513330459595,0.5516299605369568,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285547852516174,0.4719288349151611,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353840708732605,0.3910537660121918,0.3732885718345642,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7437522411346436,0.2730604708194732,1.2439409494400024,288.299560546875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.6539913415908813,1.0,1.0,0.0,1.0,-3.4824979305267334,3.4824881553649902,9.759824934008066e-06,2.69316029548645,0.3634255528450012,0.3634255528450012,0.0,189.70542907714844,195.0,10842.6953125,-0.0,3544.2431640625,1.0,283.1499938964844,287.7334899902344,289.8031616210937,290.60626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727528691291809,1.0,0.0,0.0,0.5650703310966492,0.5650740265846252,2.1305833541873653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.035400390625,0.0,26.02080726623535,1895.4371337890625,0.0,430.021484375,0.2574903070926666,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531189918518066,0.2841061353683471,0.2589946687221527,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9576261639595032,0.5809513330459595,0.5516299605369568,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285547852516174,0.4719288349151611,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353840708732605,0.3910537660121918,0.3732885718345642,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7437522411346436,0.2730604708194732,1.2439409494400024,288.299560546875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.6539913415908813,1.0,1.0,0.0,1.0,-3.4824979305267334,3.4824881553649902,9.759824934008066e-06,2.69316029548645,0.3634255528450012,0.3634255528450012,0.0,189.70542907714844,195.0,10842.6953125,-0.0,3544.2431640625,1.0,283.1499938964844,287.7334899902344,289.8031616210937,290.60626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727528691291809,1.0,0.0,0.0,0.5650703310966492,0.5650740265846252,2.1305833541873653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.035400390625,0.0,26.02080726623535,1895.4371337890625,0.0,430.021484375,0.2574903070926666,1.0,0.0,3.0,1.0,0.0
