time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.752293050289154,0.2840698957443237,0.2589911222457886,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.956249475479126,0.5805326104164124,0.5512663722038269,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7311621904373169,0.4735297560691833,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345693349838257,0.391126811504364,0.3733863830566406,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7431182265281677,0.2732158601284027,1.2447820901870728,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547969579696655,1.0,1.0,0.0,1.0,-3.4851105213165283,3.485100746154785,9.774333193490747e-06,2.695129156112671,0.3627091944217682,0.3627091944217682,0.0,190.5656280517578,195.0,10819.4794921875,-0.0,3555.672607421875,1.0,283.1499938964844,287.7352600097656,289.8028869628906,290.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,18038.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724263846874237,1.0,0.0,0.0,0.563598096370697,0.5636017918586731,2.1194956900671972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.2744140625,0.0,25.93303680419922,1895.4371337890625,0.0,429.176025390625,0.257329523563385,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513501048088074,0.284030556678772,0.2589892446994781,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9546942710876464,0.5801140666007996,0.5509076714515686,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.733683705329895,0.4753748774528503,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.8336283564567566,0.3911991119384765,0.3734880983829498,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423693537712097,0.273367166519165,1.24562668800354,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557073593139648,1.0,1.0,0.0,1.0,-3.4880337715148926,3.4880239963531494,9.790605872694869e-06,2.6973414421081543,0.3619529008865356,0.3619529008865356,0.0,191.55685424804688,198.0,10795.1923828125,-0.0,3568.651123046875,1.0,283.1499938964844,287.7373046875,289.8023681640625,290.60211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720711708068847,1.0,0.0,0.0,0.5620448589324951,0.5620485544204712,2.107829111253068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.1806640625,0.0,25.84044075012207,1895.4371337890625,0.0,428.2581481933594,0.257159560918808,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492191195487976,0.2839425504207611,0.2589868903160095,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9511848092079164,0.5792768597602844,0.5502006411552429,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738508939743042,0.4796013534069061,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314805626869202,0.3913414180278778,0.3736996352672577,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7406283617019653,0.2736582458019256,1.2473119497299194,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577574610710144,1.0,1.0,0.0,1.0,-3.494544982910156,3.494534969329834,9.826951099967118e-06,2.702287673950196,0.3603159785270691,0.3603159785270691,0.0,193.83311462402344,201.0,10743.03515625,-0.0,3598.03955078125,1.0,283.1499938964844,287.7420349121094,289.80059814453125,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18044.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712753891944885,1.0,0.0,0.0,0.5586894154548645,0.5586931109428406,2.082736649811068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.8330078125,0.0,25.640634536743164,1895.4371337890625,0.0,426.2089538574219,0.2567921280860901,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492191195487976,0.2839425504207611,0.2589868903160095,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9511848092079164,0.5792768597602844,0.5502006411552429,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738508939743042,0.4796013534069061,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314805626869202,0.3913414180278778,0.3736996352672577,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7406283617019653,0.2736582458019256,1.2473119497299194,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577574610710144,1.0,1.0,0.0,1.0,-3.494544982910156,3.494534969329834,9.826951099967118e-06,2.702287673950196,0.3603159785270691,0.3603159785270691,0.0,193.83311462402344,201.0,10743.03515625,-0.0,3598.03955078125,1.0,283.1499938964844,287.7420349121094,289.80059814453125,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18044.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712753891944885,1.0,0.0,0.0,0.5586894154548645,0.5586931109428406,2.082736649811068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.8330078125,0.0,25.640634536743164,1895.4371337890625,0.0,426.2089538574219,0.2567921280860901,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.7468805909156799,0.2838424444198608,0.2589828968048095,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9472993612289428,0.5784382224082947,0.5495023131370544,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430863976478577,0.4843237400054931,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291028141975403,0.3914806246757507,0.3739180862903595,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386771440505981,0.2739356160163879,1.2489800453186035,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600190997123718,1.0,1.0,0.0,1.0,-3.501649141311645,3.5016393661499023,9.86672876024386e-06,2.7077014446258545,0.3585012853145599,0.3585012853145599,0.0,196.3910522460937,204.0,10685.5390625,-0.0,3630.66650390625,1.0,283.1499938964844,287.7474975585937,289.7977905273437,290.5899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18049.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703618586063385,1.0,0.0,0.0,0.5549827218055725,0.5549863576889038,2.0551919277522763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.697998046875,0.0,25.42045783996582,1895.4371337890625,0.0,423.8687438964844,0.2563865184783935,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.7468805909156799,0.2838424444198608,0.2589828968048095,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9472993612289428,0.5784382224082947,0.5495023131370544,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430863976478577,0.4843237400054931,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291028141975403,0.3914806246757507,0.3739180862903595,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386771440505981,0.2739356160163879,1.2489800453186035,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600190997123718,1.0,1.0,0.0,1.0,-3.501649141311645,3.5016393661499023,9.86672876024386e-06,2.7077014446258545,0.3585012853145599,0.3585012853145599,0.0,196.3910522460937,204.0,10685.5390625,-0.0,3630.66650390625,1.0,283.1499938964844,287.7474975585937,289.7977905273437,290.5899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18049.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703618586063385,1.0,0.0,0.0,0.5549827218055725,0.5549863576889038,2.0551919277522763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.697998046875,0.0,25.42045783996582,1895.4371337890625,0.0,423.8687438964844,0.2563865184783935,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444446086883545,0.2837319076061249,0.2589751780033111,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431926012039183,0.5775976777076721,0.5488085150718689,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.9990000128746032,0.7474638223648071,0.489334762096405,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266089558601379,0.3916171789169311,0.374140202999115,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366216778755188,0.2742024958133697,1.250627517700195,288.32391357421875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624046564102173,1.0,1.0,0.0,1.0,-3.5090816020965576,3.509071588516236,9.908457286655905e-06,2.7133750915527344,0.3565003275871277,0.3565003275871277,0.0,199.125717163086,207.0,10622.263671875,-0.0,3665.283203125,1.0,283.1499938964844,287.7535705566406,289.79376220703125,290.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18053.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693292677402496,1.0,0.0,0.0,0.550915002822876,0.550918698310852,2.025175582787142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.60205078125,0.0,25.179670333862305,1895.4371337890625,0.0,421.23919677734375,0.2559424638748169,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444446086883545,0.2837319076061249,0.2589751780033111,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431926012039183,0.5775976777076721,0.5488085150718689,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.9990000128746032,0.7474638223648071,0.489334762096405,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266089558601379,0.3916171789169311,0.374140202999115,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366216778755188,0.2742024958133697,1.250627517700195,288.32391357421875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624046564102173,1.0,1.0,0.0,1.0,-3.5090816020965576,3.509071588516236,9.908457286655905e-06,2.7133750915527344,0.3565003275871277,0.3565003275871277,0.0,199.125717163086,207.0,10622.263671875,-0.0,3665.283203125,1.0,283.1499938964844,287.7535705566406,289.79376220703125,290.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18053.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693292677402496,1.0,0.0,0.0,0.550915002822876,0.550918698310852,2.025175582787142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.60205078125,0.0,25.179670333862305,1895.4371337890625,0.0,421.23919677734375,0.2559424638748169,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7419760227203369,0.2836126089096069,0.2589630484580993,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9389663338661194,0.5767553448677063,0.5481169819831848,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516691088676453,0.494508296251297,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8240644335746765,0.3917519152164459,0.37436443567276,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7345245480537415,0.2744617462158203,1.2522567510604858,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3321228027344,1.0,0.6648618578910828,1.0,1.0,0.0,1.0,-3.516687631607056,3.5166776180267334,9.95126993075246e-06,2.7191879749298096,0.3543000519275665,0.3543000519275665,0.0,201.97296142578125,210.0,10552.7705078125,-0.0,3701.143798828125,1.0,283.1499938964844,287.7602233886719,289.78839111328125,290.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18058.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681706428527832,1.0,0.0,0.0,0.546467125415802,0.5464707612991333,1.9926064354081063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.365478515625,0.0,24.917461395263672,1895.4371337890625,0.0,418.3082275390625,0.2554585337638855,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7419760227203369,0.2836126089096069,0.2589630484580993,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9389663338661194,0.5767553448677063,0.5481169819831848,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516691088676453,0.494508296251297,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8240644335746765,0.3917519152164459,0.37436443567276,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7345245480537415,0.2744617462158203,1.2522567510604858,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3321228027344,1.0,0.6648618578910828,1.0,1.0,0.0,1.0,-3.516687631607056,3.5166776180267334,9.95126993075246e-06,2.7191879749298096,0.3543000519275665,0.3543000519275665,0.0,201.97296142578125,210.0,10552.7705078125,-0.0,3701.143798828125,1.0,283.1499938964844,287.7602233886719,289.78839111328125,290.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18058.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681706428527832,1.0,0.0,0.0,0.546467125415802,0.5464707612991333,1.9926064354081063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.365478515625,0.0,24.917461395263672,1895.4371337890625,0.0,418.3082275390625,0.2554585337638855,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.7407423257827759,0.2835501730442047,0.2589553296566009,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9368317723274232,0.5763338208198547,0.5477718114852905,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,0.7537124752998352,0.497129738330841,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8227857351303101,0.3918190002441406,0.3744771778583526,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334728240966797,0.2745893597602844,1.2530661821365356,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3363037109375,1.0,0.6661065816879272,1.0,1.0,0.0,1.0,-3.5205256938934326,3.5205156803131104,9.97291317617055e-06,2.72212290763855,0.3531199097633362,0.3531199097633362,0.0,203.42535400390625,210.0,10515.5361328125,-0.0,3719.38818359375,1.0,283.1499938964844,287.7637939453125,289.78515625,290.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675403833389282,1.0,0.0,0.0,0.5440922975540161,0.5440959930419922,1.9753253255316853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.884033203125,0.0,24.7779483795166,1895.4371337890625,0.0,416.7224426269531,0.2552009224891662,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.7395145297050476,0.2834863066673279,0.2589467167854309,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9346941709518432,0.5759130120277405,0.5474273562431335,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.9990000128746032,0.7557209730148315,0.4997626841068268,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.8215080499649048,0.3918860852718353,0.3745903670787811,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.732424259185791,0.274716168642044,1.2538734674453735,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673576235771179,1.0,1.0,0.0,1.0,-3.524375438690185,3.524365425109864,9.994647371058818e-06,2.725067377090454,0.3518873751163482,0.3518873751163482,0.0,204.89089965820312,213.0,10476.6787109375,-0.0,3737.778076171875,1.0,283.1499938964844,287.7674865722656,289.78155517578125,290.55938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18063.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668766856193542,1.0,0.0,0.0,0.5416209101676941,0.5416245460510254,1.9574212473116865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.846435546875,0.0,24.63311004638672,1895.4371337890625,0.0,415.05908203125,0.2549333870410919,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370847463607788,0.2833549082279205,0.2589269280433655,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9304335117340088,0.5750738382339478,0.546741783618927,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.9990000128746032,0.7596365809440613,0.5050430297851562,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8189628720283508,0.392021119594574,0.374818354845047,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7303448915481567,0.2749683260917663,1.2554848194122314,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.34979248046875,1.0,0.669870913028717,1.0,1.0,0.0,1.0,-3.5320911407470703,3.532081127166748,1.0038285836344585e-05,2.730970621109009,0.3492556810379028,0.3492556810379028,0.0,207.8510589599609,216.0,10393.8251953125,-0.0,3774.886962890625,1.0,283.1499938964844,287.7752990722656,289.773193359375,290.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18068.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654415547847748,1.0,0.0,0.0,0.5363733172416687,0.536376953125,1.91967544083127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.994384765625,0.0,24.326810836791992,1895.4371337890625,0.0,411.4851684570313,0.2543674111366272,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370847463607788,0.2833549082279205,0.2589269280433655,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9304335117340088,0.5750738382339478,0.546741783618927,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.9990000128746032,0.7596365809440613,0.5050430297851562,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8189628720283508,0.392021119594574,0.374818354845047,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7303448915481567,0.2749683260917663,1.2554848194122314,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.34979248046875,1.0,0.669870913028717,1.0,1.0,0.0,1.0,-3.5320911407470703,3.532081127166748,1.0038285836344585e-05,2.730970621109009,0.3492556810379028,0.3492556810379028,0.0,207.8510589599609,216.0,10393.8251953125,-0.0,3774.886962890625,1.0,283.1499938964844,287.7752990722656,289.773193359375,290.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18068.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654415547847748,1.0,0.0,0.0,0.5363733172416687,0.536376953125,1.91967544083127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.994384765625,0.0,24.326810836791992,1895.4371337890625,0.0,411.4851684570313,0.2543674111366272,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354564666748047,0.2832633554935455,0.2589118480682373,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9275628924369812,0.5745048522949219,0.5462777614593506,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9990000128746032,0.7622236609458923,0.5086325407028198,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.8172435760498047,0.3921142518520355,0.3749749660491943,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7289488911628723,0.2751396000385284,1.2565810680389404,288.35601806640625,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563842773437,1.0,0.671583890914917,1.0,1.0,0.0,1.0,-3.537339925765991,3.537329912185669,1.006802722258726e-05,2.734987258911133,0.3473313450813293,0.3473313450813293,0.0,209.879638671875,216.0,10333.3955078125,-0.0,3800.307373046875,1.0,283.1499938964844,287.78094482421875,289.7665710449219,290.5345153808594,293.1499938964844,293.1499938964844,283.1499938964844,18072.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46437668800354,1.0,0.0,0.0,0.5325615406036377,0.532565176486969,1.8924877664971973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.632568359375,0.0,24.10538482666016,1895.4371337890625,0.0,408.8531494140625,0.253958135843277,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7346978187561035,0.2832198441028595,0.2589044570922851,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9262231588363647,0.5742375254631042,0.5460599064826965,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.9990000128746032,0.7634223103523254,0.5103187561035156,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164383172988892,0.392158567905426,0.3750492036342621,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7282978296279907,0.2752203345298767,1.257097840309143,288.35919189453125,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.3595886230469,1.0,0.6723901629447937,1.0,1.0,0.0,1.0,-3.5398082733154297,3.5397982597351074,1.0082029803015756e-05,2.7368764877319336,0.3463896811008453,0.3463896811008453,0.0,210.8372039794922,219.0,10303.861328125,-0.0,3812.307861328125,1.0,283.1499938964844,287.7837219238281,289.7632141113281,290.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18073.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463851660490036,1.0,0.0,0.0,0.5307044982910156,0.5307081341743469,1.8793125278193656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.677978515625,0.0,23.997827529907227,1895.4371337890625,0.0,407.5617065429688,0.2537592947483063,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323592901229858,0.2830825746059418,0.2588802278041839,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922095000743866,0.5734046101570129,0.5453816056251526,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36968994140625,0.9990000128746032,0.7670854330062866,0.515569806098938,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.8139381408691406,0.3923001885414123,0.3752841055393219,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7262890338897705,0.2754740715026855,1.2587192058563232,288.36962890625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3700256347656,1.0,0.6749083995819092,1.0,1.0,0.0,1.0,-3.547513008117676,3.5475027561187744,1.012580014503328e-05,2.742773532867432,0.3432798981666565,0.3432798981666565,0.0,213.8384552001953,222.0,10206.6083984375,-0.0,3849.941162109375,1.0,283.1499938964844,287.7927551269531,289.7515869140625,290.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18078.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620966017246246,1.0,0.0,0.0,0.5246085524559021,0.5246122479438782,1.8363872200666265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.849609375,0.0,23.64626884460449,1895.4371337890625,0.0,403.2739868164063,0.2531092166900635,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323592901229858,0.2830825746059418,0.2588802278041839,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922095000743866,0.5734046101570129,0.5453816056251526,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36968994140625,0.9990000128746032,0.7670854330062866,0.515569806098938,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.8139381408691406,0.3923001885414123,0.3752841055393219,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7262890338897705,0.2754740715026855,1.2587192058563232,288.36962890625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3700256347656,1.0,0.6749083995819092,1.0,1.0,0.0,1.0,-3.547513008117676,3.5475027561187744,1.012580014503328e-05,2.742773532867432,0.3432798981666565,0.3432798981666565,0.0,213.8384552001953,222.0,10206.6083984375,-0.0,3849.941162109375,1.0,283.1499938964844,287.7927551269531,289.7515869140625,290.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18078.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620966017246246,1.0,0.0,0.0,0.5246085524559021,0.5246122479438782,1.8363872200666265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.849609375,0.0,23.64626884460449,1895.4371337890625,0.0,403.2739868164063,0.2531092166900635,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.7300702929496765,0.2829443514347076,0.2588551938533783,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9180759191513062,0.5725762844085693,0.5447075963020325,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.7706301212310791,0.5207836627960205,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.8114620447158813,0.3924476504325866,0.3755244314670563,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724320650100708,0.2757312059402466,1.2603554725646973,288.3807678222656,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811950683594,1.0,0.6774216890335083,1.0,1.0,0.0,1.0,-3.555201530456543,3.5551912784576416,1.0169576853513718e-05,2.748659372329712,0.3399148881435394,0.3399148881435394,0.0,216.8478546142578,225.0,10101.8671875,-0.0,3887.73583984375,1.0,283.1499938964844,287.80242919921875,289.7382507324219,290.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18083.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601639211177826,1.0,0.0,0.0,0.5180776119232178,0.5180812478065491,1.79094854502182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.447509765625,0.0,23.27217674255371,1895.4371337890625,0.0,398.6042175292969,0.2524173557758331,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.7300702929496765,0.2829443514347076,0.2588551938533783,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9180759191513062,0.5725762844085693,0.5447075963020325,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.7706301212310791,0.5207836627960205,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.8114620447158813,0.3924476504325866,0.3755244314670563,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724320650100708,0.2757312059402466,1.2603554725646973,288.3807678222656,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811950683594,1.0,0.6774216890335083,1.0,1.0,0.0,1.0,-3.555201530456543,3.5551912784576416,1.0169576853513718e-05,2.748659372329712,0.3399148881435394,0.3399148881435394,0.0,216.8478546142578,225.0,10101.8671875,-0.0,3887.73583984375,1.0,283.1499938964844,287.80242919921875,289.7382507324219,290.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18083.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601639211177826,1.0,0.0,0.0,0.5180776119232178,0.5180812478065491,1.79094854502182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.447509765625,0.0,23.27217674255371,1895.4371337890625,0.0,398.6042175292969,0.2524173557758331,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3864440917969,0.7289441227912903,0.2828752696514129,0.2588426470756531,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161149263381958,0.5721642971038818,0.54437255859375,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866577148437,0.9990000128746032,0.7723580002784729,0.5233740210533142,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38653564453125,0.8102322816848755,0.3925241827964782,0.3756471276283264,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3864440917969,0.7233517169952393,0.2758615911006927,1.2611812353134155,288.3865966796875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.38702392578125,1.0,0.6786758899688721,1.0,1.0,0.0,1.0,-3.559040307998657,3.559030294418335,1.0191470209974796e-05,2.751598358154297,0.3381311595439911,0.3381311595439911,0.0,218.35411071777344,225.0,10046.5791015625,-0.0,3906.68603515625,1.0,283.1499938964844,287.8075256347656,289.7309265136719,290.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18086.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591253995895386,1.0,0.0,0.0,0.5146431922912598,0.5146468281745911,1.7672823204861743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.743408203125,0.0,23.076528549194336,1895.4371337890625,0.0,396.1170043945313,0.2520554959774017,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.7278295159339905,0.2828062772750854,0.258830189704895,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.914189636707306,0.571753740310669,0.5440389513969421,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926696777344,0.9990000128746032,0.7740548253059387,0.5259528160095215,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.8090071678161621,0.3926023840904236,0.3757715225219726,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.7223924994468689,0.275993287563324,1.2620127201080322,288.3926086425781,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.39306640625,1.0,0.6799283623695374,1.0,1.0,0.0,1.0,-3.5628762245178223,3.562865972518921,1.021337175188819e-05,2.754535436630249,0.3362822532653808,0.3362822532653808,0.0,219.861068725586,228.0,9989.4375,-0.0,3925.6708984375,1.0,283.1499938964844,287.81280517578125,289.7231750488281,290.46710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18088.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580399394035339,1.0,0.0,0.0,0.5111038684844971,0.5111075043678284,1.743057964631589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.413330078125,0.0,22.87565040588379,1895.4371337890625,0.0,393.5338134765625,0.2516839206218719,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.725631594657898,0.2826674282550812,0.2588050067424774,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9104548692703248,0.5709362626075745,0.5433753728866577,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052429199219,0.9990000128746032,0.7772959470748901,0.5310758352279663,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051208496094,0.8065646290779114,0.3927587568759918,0.3760222494602203,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7205011248588562,0.2762607038021087,1.263694405555725,288.4051818847656,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056701660156,1.0,0.6824275255203247,1.0,1.0,0.0,1.0,-3.570535182952881,3.5705249309539795,1.025717665470438e-05,2.760401964187622,0.3323770463466644,0.3323770463466644,0.0,222.876708984375,231.0,9869.3173828125,-0.0,3963.73291015625,1.0,283.1499938964844,287.8238220214844,289.7063903808594,290.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18093.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455717384815216,1.0,0.0,0.0,0.5036965012550354,0.5037001371383667,1.6929003976429158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.77099609375,0.0,22.457763671875,1895.4371337890625,0.0,388.06201171875,0.250910997390747,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.725631594657898,0.2826674282550812,0.2588050067424774,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9104548692703248,0.5709362626075745,0.5433753728866577,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052429199219,0.9990000128746032,0.7772959470748901,0.5310758352279663,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051208496094,0.8065646290779114,0.3927587568759918,0.3760222494602203,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7205011248588562,0.2762607038021087,1.263694405555725,288.4051818847656,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056701660156,1.0,0.6824275255203247,1.0,1.0,0.0,1.0,-3.570535182952881,3.5705249309539795,1.025717665470438e-05,2.760401964187622,0.3323770463466644,0.3323770463466644,0.0,222.876708984375,231.0,9869.3173828125,-0.0,3963.73291015625,1.0,283.1499938964844,287.8238220214844,289.7063903808594,290.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18093.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455717384815216,1.0,0.0,0.0,0.5036965012550354,0.5037001371383667,1.6929003976429158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.77099609375,0.0,22.457763671875,1895.4371337890625,0.0,388.06201171875,0.250910997390747,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234687209129333,0.2825268507003784,0.2587783634662628,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9068878293037416,0.5701231360435486,0.5427159667015076,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.9990000128746032,0.7803179621696472,0.536155104637146,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.8041302561759949,0.3929116427898407,0.3762701451778412,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7186408638954163,0.276532769203186,1.2653979063034058,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.41900634765625,1.0,0.6849178075790405,1.0,1.0,0.0,1.0,-3.5781679153442383,3.578157424926758,1.030093426379608e-05,2.766251802444458,0.3281861245632171,0.3281861245632171,0.0,225.8948211669922,234.0,9741.2568359375,-0.0,4001.893798828125,1.0,283.1499938964844,287.83551025390625,289.6878967285156,290.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18097.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531825482845306,1.0,0.0,0.0,0.4958450198173523,0.4959133565425873,1.640534641467184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.55078125,0.0,22.021211624145508,1895.4371337890625,0.0,382.1750183105469,0.2501011192798614,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234687209129333,0.2825268507003784,0.2587783634662628,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9068878293037416,0.5701231360435486,0.5427159667015076,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.9990000128746032,0.7803179621696472,0.536155104637146,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.8041302561759949,0.3929116427898407,0.3762701451778412,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7186408638954163,0.276532769203186,1.2653979063034058,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.41900634765625,1.0,0.6849178075790405,1.0,1.0,0.0,1.0,-3.5781679153442383,3.578157424926758,1.030093426379608e-05,2.766251802444458,0.3281861245632171,0.3281861245632171,0.0,225.8948211669922,234.0,9741.2568359375,-0.0,4001.893798828125,1.0,283.1499938964844,287.83551025390625,289.6878967285156,290.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18097.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531825482845306,1.0,0.0,0.0,0.4958450198173523,0.4959133565425873,1.640534641467184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.55078125,0.0,22.021211624145508,1895.4371337890625,0.0,382.1750183105469,0.2501011192798614,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7213377952575684,0.2823870778083801,0.2587516605854034,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903510332107544,0.5693174004554749,0.5420624613761902,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328918457031,0.9990000128746032,0.7831910252571106,0.5411868095397949,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.8017444014549255,0.3930679559707641,0.3765191733837127,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7168093323707581,0.2768106758594513,1.2671250104904177,288.4328308105469,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4333801269531,1.0,0.68739914894104,1.0,1.0,0.0,1.0,-3.585779905319214,3.5857696533203125,1.034468186844606e-05,2.7720909118652344,0.3237052261829376,0.3237052261829376,0.0,228.9131622314453,237.0,9603.8896484375,-0.0,4040.154541015625,1.0,283.1499938964844,287.8479919433594,289.6677551269531,290.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,18092.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504273533821106,1.0,0.0,0.0,0.4874427914619446,0.4893860220909118,1.585407005677553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.609375,0.0,21.635034561157227,1895.4371337890625,0.0,375.87451171875,0.2493126541376114,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7213377952575684,0.2823870778083801,0.2587516605854034,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903510332107544,0.5693174004554749,0.5420624613761902,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328918457031,0.9990000128746032,0.7831910252571106,0.5411868095397949,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.8017444014549255,0.3930679559707641,0.3765191733837127,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7168093323707581,0.2768106758594513,1.2671250104904177,288.4328308105469,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4333801269531,1.0,0.68739914894104,1.0,1.0,0.0,1.0,-3.585779905319214,3.5857696533203125,1.034468186844606e-05,2.7720909118652344,0.3237052261829376,0.3237052261829376,0.0,228.9131622314453,237.0,9603.8896484375,-0.0,4040.154541015625,1.0,283.1499938964844,287.8479919433594,289.6677551269531,290.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,18092.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504273533821106,1.0,0.0,0.0,0.4874427914619446,0.4893860220909118,1.585407005677553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.609375,0.0,21.635034561157227,1895.4371337890625,0.0,375.87451171875,0.2493126541376114,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192281484603882,0.2822525799274444,0.2587290406227112,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9002870917320251,0.5685246586799622,0.5414202213287354,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486694335937,0.9990000128746032,0.7859517931938171,0.5460964441299438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.799406886100769,0.3932357430458069,0.3767776191234588,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7149972915649414,0.2770987451076507,1.2688941955566406,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4491882324219,1.0,0.6898689270019531,1.0,1.0,0.0,1.0,-3.5933260917663574,3.593315839767456,1.0388170267106034e-05,2.7778899669647217,0.3189319968223572,0.3189319968223572,0.0,231.9398956298828,240.0,9455.89453125,-0.0,4078.44482421875,1.0,283.1499938964844,287.8617553710937,289.6462097167969,290.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474430680274963,1.0,0.0,0.0,0.4784125387668609,0.487195760011673,1.52720946999807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.256591796875,0.0,21.4364070892334,1895.4371337890625,0.0,369.1627807617188,0.2486916184425354,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192281484603882,0.2822525799274444,0.2587290406227112,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9002870917320251,0.5685246586799622,0.5414202213287354,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486694335937,0.9990000128746032,0.7859517931938171,0.5460964441299438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.799406886100769,0.3932357430458069,0.3767776191234588,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7149972915649414,0.2770987451076507,1.2688941955566406,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4491882324219,1.0,0.6898689270019531,1.0,1.0,0.0,1.0,-3.5933260917663574,3.593315839767456,1.0388170267106034e-05,2.7778899669647217,0.3189319968223572,0.3189319968223572,0.0,231.9398956298828,240.0,9455.89453125,-0.0,4078.44482421875,1.0,283.1499938964844,287.8617553710937,289.6462097167969,290.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474430680274963,1.0,0.0,0.0,0.4784125387668609,0.487195760011673,1.52720946999807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.256591796875,0.0,21.4364070892334,1895.4371337890625,0.0,369.1627807617188,0.2486916184425354,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565734863281,0.7181540131568909,0.2821873426437378,0.258721262216568,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4568176269531,0.8986636996269226,0.5681334137916565,0.5411056876182556,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4568786621094,0.9990000128746032,0.7873080968856812,0.5483346581459045,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982257008552551,0.3933247327804565,0.3769132494926452,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565734863281,0.71407151222229,0.2772470116615295,1.2698054313659668,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910879611968994,1.0,1.0,0.0,1.0,-3.596890926361084,3.5968804359436035,1.0408767593617084e-05,2.780637264251709,0.3164316713809967,0.3164316713809967,0.0,233.48287963867188,240.0,9378.5458984375,-0.0,4097.2802734375,1.0,283.1499938964844,287.8690185546875,289.6347961425781,290.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,18057.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458624124526977,1.0,0.0,0.0,0.4737353026866913,0.4876168668270111,1.4974936846101627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.13330078125,0.0,21.407041549682617,1895.4371337890625,0.0,365.654296875,0.2484626322984695,1.0,0.0,3.0,1.0,0.0
