time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647521972656,0.7170491814613342,0.2821223139762878,0.258715957403183,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649963378906,0.8970093131065369,0.5677441954612732,0.540795624256134,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4650573730469,0.9990000128746032,0.788669228553772,0.5502966046333313,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970170378684998,0.3934162557125091,0.3770536184310913,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647521972656,0.7131147980690002,0.2773976027965545,1.2707372903823853,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922837495803833,1.0,1.0,0.0,1.0,-3.6001627445220947,3.6001522541046143,1.0427703273307998e-05,2.78316330909729,0.31384938955307,0.31384938955307,0.0,235.0604553222656,243.0,9299.380859375,-0.0,4115.58984375,1.0,283.1499938964844,287.8763427734375,289.6228942871094,290.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18047.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442194998264313,1.0,0.0,0.0,0.4689911007881164,0.488517701625824,1.4676506232547126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.035400390625,0.0,21.402721405029297,1895.4371337890625,0.0,362.0409851074219,0.2482742220163345,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147362232208252,0.281989187002182,0.2587095499038696,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.8936036229133606,0.5669668316841125,0.540184497833252,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.99843567609787,0.7914764881134033,0.5531998872756958,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945128083229065,0.3936032652854919,0.3773454427719116,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110997438430786,0.2777038514614105,1.2726552486419678,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945725679397583,1.0,1.0,0.0,1.0,-3.6055734157562256,3.605562925338745,1.0459077202540357e-05,2.787348747253418,0.308421641588211,0.308421641588211,0.0,238.3142852783203,246.0,9135.7353515625,-0.0,4149.908203125,1.0,283.1499938964844,287.8908386230469,289.5975341796875,290.2822265625,293.1499938964844,293.1499938964844,283.1499938964844,18037.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407374560832977,1.0,0.0,0.0,0.4593124091625213,0.4905317723751068,1.4076991128320062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.409423828125,0.0,21.41351318359375,1895.4371337890625,0.0,354.4931335449219,0.2479571253061294,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147362232208252,0.281989187002182,0.2587095499038696,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.8936036229133606,0.5669668316841125,0.540184497833252,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.99843567609787,0.7914764881134033,0.5531998872756958,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945128083229065,0.3936032652854919,0.3773454427719116,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110997438430786,0.2777038514614105,1.2726552486419678,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945725679397583,1.0,1.0,0.0,1.0,-3.6055734157562256,3.605562925338745,1.0459077202540357e-05,2.787348747253418,0.308421641588211,0.308421641588211,0.0,238.3142852783203,246.0,9135.7353515625,-0.0,4149.908203125,1.0,283.1499938964844,287.8908386230469,289.5975341796875,290.2822265625,293.1499938964844,293.1499938964844,283.1499938964844,18037.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407374560832977,1.0,0.0,0.0,0.4593124091625213,0.4905317723751068,1.4076991128320062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.409423828125,0.0,21.41351318359375,1895.4371337890625,0.0,354.4931335449219,0.2479571253061294,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926452636719,0.712959349155426,0.281885415315628,0.2587031722068786,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.891036868095398,0.5663758516311646,0.5397211313247681,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973385334014891,0.7937129735946655,0.5548297166824341,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926267385482788,0.39374840259552,0.3775711953639984,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926452636719,0.7095553874969482,0.2779422998428345,1.2741413116455078,288.49285888671875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.493408203125,1.0,0.6962258219718933,1.0,1.0,0.0,1.0,-3.609028816223145,3.609018325805664,1.047912155627273e-05,2.790015697479248,0.3040510714054107,0.3040510714054107,0.0,240.78512573242188,246.0,9006.5390625,-0.0,4174.29931640625,1.0,283.1499938964844,287.90167236328125,289.5768737792969,290.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18036.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379082322120666,1.0,0.0,0.0,0.4517501592636108,0.4917052388191223,1.3617270866461696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.958984375,0.0,21.4109115600586,1895.4371337890625,0.0,348.4678039550781,0.2477243393659591,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124103903770447,0.2818527221679687,0.2587004005908966,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.8902515172958374,0.566189706325531,0.539574384689331,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.997005045413971,0.7944299578666687,0.5553402900695801,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.7920529842376709,0.3937952220439911,0.3776425719261169,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090818881988525,0.2780191898345947,1.274613618850708,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4972229003906,1.0,0.6967393159866333,1.0,1.0,0.0,1.0,-3.610116958618164,3.610106468200684,1.048543708748184e-05,2.790855407714844,0.3026261031627655,0.3026261031627655,0.0,241.5487518310547,249.0,8964.861328125,-0.0,4181.900390625,1.0,283.1499938964844,287.90509033203125,289.5700988769531,290.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,18037.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369806945323944,1.0,0.0,0.0,0.4493180215358734,0.491996020078659,1.3471040283263848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.923828125,0.0,21.40678024291992,1895.4371337890625,0.0,346.512939453125,0.2476481944322586,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7099384665489197,0.2815385162830353,0.2585977613925934,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.8868521451950073,0.565239429473877,0.5388703346252441,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.9955071806907654,0.797259509563446,0.5574213266372681,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.7895245552062988,0.3938138484954834,0.3778471648693084,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7069329619407654,0.2781579494476318,1.276134371757507,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987914443016052,1.0,1.0,0.0,1.0,-3.6137287616729736,3.613718271255493,1.0506518265174236e-05,2.7936794757843018,0.2964144647121429,0.2964144647121429,0.0,244.8132781982422,252.0,8783.83984375,-0.0,4211.66357421875,1.0,283.1499938964844,287.9193725585937,289.5404663085937,290.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329468309879303,1.0,0.0,0.0,0.4388992488384247,0.4927936494350433,1.2853552000535728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.39453125,0.0,21.370784759521484,1895.4371337890625,0.0,338.125732421875,0.2473083138465881,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7099384665489197,0.2815385162830353,0.2585977613925934,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.8868521451950073,0.565239429473877,0.5388703346252441,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.9955071806907654,0.797259509563446,0.5574213266372681,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.7895245552062988,0.3938138484954834,0.3778471648693084,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7069329619407654,0.2781579494476318,1.276134371757507,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987914443016052,1.0,1.0,0.0,1.0,-3.6137287616729736,3.613718271255493,1.0506518265174236e-05,2.7936794757843018,0.2964144647121429,0.2964144647121429,0.0,244.8132781982422,252.0,8783.83984375,-0.0,4211.66357421875,1.0,283.1499938964844,287.9193725585937,289.5404663085937,290.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329468309879303,1.0,0.0,0.0,0.4388992488384247,0.4927936494350433,1.2853552000535728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.39453125,0.0,21.370784759521484,1895.4371337890625,0.0,338.125732421875,0.2473083138465881,1.0,0.0,3.0,1.0,0.0
11984580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069773077964783,0.2809649705886841,0.2582637071609497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830888271331787,0.5640326142311096,0.53792804479599,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936885237693788,0.7998253107070923,0.5593284368515015,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866063714027405,0.3935669064521789,0.3778053224086761,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043272256851196,0.2780048847198486,1.2763882875442505,288.526611328125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006058692932129,1.0,1.0,0.0,1.0,-3.614745616912842,3.614735126495361,1.0512513654248323e-05,2.79449462890625,0.2896870374679565,0.2896870374679565,0.0,248.2828826904297,255.0,8588.0009765625,-0.0,4235.7978515625,1.0,283.1499938964844,287.932861328125,289.5078430175781,290.1542053222656,293.1499938964844,293.1499938964844,283.1499938964844,18046.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286433160305023,1.0,0.0,0.0,0.4278908669948578,0.4931129813194275,1.2216857747660017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.311767578125,0.0,21.310232162475582,1895.4371337890625,0.0,329.37652587890625,0.2469273954629898,1.0,0.0,3.0,1.0,0.0
11984640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069773077964783,0.2809649705886841,0.2582637071609497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830888271331787,0.5640326142311096,0.53792804479599,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936885237693788,0.7998253107070923,0.5593284368515015,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866063714027405,0.3935669064521789,0.3778053224086761,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043272256851196,0.2780048847198486,1.2763882875442505,288.526611328125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006058692932129,1.0,1.0,0.0,1.0,-3.614745616912842,3.614735126495361,1.0512513654248323e-05,2.79449462890625,0.2896870374679565,0.2896870374679565,0.0,248.2828826904297,255.0,8588.0009765625,-0.0,4235.7978515625,1.0,283.1499938964844,287.932861328125,289.5078430175781,290.1542053222656,293.1499938964844,293.1499938964844,283.1499938964844,18046.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286433160305023,1.0,0.0,0.0,0.4278908669948578,0.4931129813194275,1.2216857747660017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.311767578125,0.0,21.310232162475582,1895.4371337890625,0.0,329.37652587890625,0.2469273954629898,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.7054102420806885,0.2806122303009033,0.2580322921276092,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811591863632202,0.5633627772331238,0.5373893976211548,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.992720067501068,0.8010320067405701,0.5602269768714905,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850843667984009,0.3933743238449096,0.3777137994766235,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029320597648621,0.2778473198413849,1.276126503944397,288.533447265625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.5339050292969,1.0,0.7014197111129761,1.0,1.0,0.0,1.0,-3.614476442337036,3.614465713500977,1.0510971151234116e-05,2.794294834136963,0.2861084640026092,0.2861084640026092,0.0,250.02975463867188,255.0,8484.517578125,-0.0,4245.8603515625,1.0,283.1499938964844,287.9393310546875,289.4901428222656,290.1294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18048.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263843297958374,1.0,0.0,0.0,0.422139972448349,0.4931550323963165,1.1890673334846724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.86376953125,0.0,21.27311134338379,1895.4371337890625,0.0,324.8628845214844,0.2467225044965744,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.7038192749023438,0.2802260816097259,0.2577685415744781,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792271018028259,0.5626588463783264,0.5368164777755737,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.9917334318161012,0.8021962642669678,0.5610949993133545,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835496068000793,0.393146812915802,0.3775866329669952,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015052437782288,0.2776476442813873,1.2756617069244385,288.5401916503906,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021773457527161,1.0,1.0,0.0,1.0,-3.613802909851074,3.6137924194335938,1.0507071237952914e-05,2.7937798500061035,0.2823805510997772,0.2823805510997772,0.0,251.76622009277344,258.0,8377.4248046875,-0.0,4254.7734375,1.0,283.1499938964844,287.9457397460937,289.47137451171875,290.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240503311157226,1.0,0.0,0.0,0.4162245988845825,0.4931489825248718,1.1559763812840629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.18701171875,0.0,21.23279571533203,1895.4371337890625,0.0,320.2546691894531,0.2465095072984695,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.7006039023399353,0.2793713510036468,0.2571617662906647,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753908276557922,0.5611662864685059,0.5355857610702515,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897308945655824,0.8044121861457825,0.5627501606941223,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804787755012512,0.3926060497760772,0.3772456049919128,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.6985988616943359,0.2771443128585815,1.2742325067520142,288.5536193847656,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035431861877441,1.0,1.0,0.0,1.0,-3.61145544052124,3.61144495010376,1.049343973136274e-05,2.7919704914093018,0.2744575440883636,0.2744575440883636,0.0,255.1907653808593,261.0,8152.69287109375,-0.0,4269.60302734375,1.0,283.1499938964844,287.9584655761719,289.4306030273437,290.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18054.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191412031650543,1.0,0.0,0.0,0.4039053618907928,0.4930327236652374,1.0885608858757225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2584.25537109375,0.0,21.14472389221192,1895.4371337890625,0.0,310.7384948730469,0.2460628747940063,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.7006039023399353,0.2793713510036468,0.2571617662906647,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753908276557922,0.5611662864685059,0.5355857610702515,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897308945655824,0.8044121861457825,0.5627501606941223,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804787755012512,0.3926060497760772,0.3772456049919128,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.6985988616943359,0.2771443128585815,1.2742325067520142,288.5536193847656,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035431861877441,1.0,1.0,0.0,1.0,-3.61145544052124,3.61144495010376,1.049343973136274e-05,2.7919704914093018,0.2744575440883636,0.2744575440883636,0.0,255.1907653808593,261.0,8152.69287109375,-0.0,4269.60302734375,1.0,283.1499938964844,287.9584655761719,289.4306030273437,290.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18054.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191412031650543,1.0,0.0,0.0,0.4039053618907928,0.4930327236652374,1.0885608858757225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2584.25537109375,0.0,21.14472389221192,1895.4371337890625,0.0,310.7384948730469,0.2460628747940063,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973720192909241,0.2784240841865539,0.2564668953418731,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716146349906921,0.5595777034759521,0.5342597961425781,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877058267593384,0.806492030620575,0.5643082857131958,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.7774320840835571,0.3919695317745209,0.376808762550354,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6956558227539062,0.2765258550643921,1.2722538709640503,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047359943389893,1.0,1.0,0.0,1.0,-3.607994079589844,3.6079835891723633,1.0473332622495946e-05,2.7892937660217285,0.2658728659152984,0.2658728659152984,0.0,258.5457458496094,264.0,7914.2724609375,-0.0,4280.9892578125,1.0,283.1499938964844,287.97137451171875,289.3852233886719,289.98553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138725996017456,1.0,0.0,0.0,0.3909405171871185,0.492816299200058,1.0199486588646778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.69140625,0.0,21.049015045166016,1895.4371337890625,0.0,300.7783203125,0.2455932945013046,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973720192909241,0.2784240841865539,0.2564668953418731,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716146349906921,0.5595777034759521,0.5342597961425781,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877058267593384,0.806492030620575,0.5643082857131958,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.7774320840835571,0.3919695317745209,0.376808762550354,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6956558227539062,0.2765258550643921,1.2722538709640503,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047359943389893,1.0,1.0,0.0,1.0,-3.607994079589844,3.6079835891723633,1.0473332622495946e-05,2.7892937660217285,0.2658728659152984,0.2658728659152984,0.0,258.5457458496094,264.0,7914.2724609375,-0.0,4280.9892578125,1.0,283.1499938964844,287.97137451171875,289.3852233886719,289.98553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138725996017456,1.0,0.0,0.0,0.3909405171871185,0.492816299200058,1.0199486588646778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.69140625,0.0,21.049015045166016,1895.4371337890625,0.0,300.7783203125,0.2455932945013046,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.694137692451477,0.2773989737033844,0.255699098110199,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.8679049015045166,0.5579072833061218,0.5328538417816162,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814208984375,0.9856621623039246,0.808448851108551,0.5657795071601868,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.7744196653366089,0.3912523090839386,0.3762926161289215,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.692695677280426,0.2758130431175232,1.2698308229446411,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5818176269531,1.0,0.7057856917381287,1.0,1.0,0.0,1.0,-3.60361385345459,3.603603363037109,1.044790587911848e-05,2.785902976989746,0.2565928399562835,0.2565928399562835,0.0,261.840576171875,267.0,7663.13134765625,-0.0,4289.51220703125,1.0,283.1499938964844,287.98468017578125,289.3353271484375,289.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082011878490448,1.0,0.0,0.0,0.3773652017116546,0.4925349056720733,9.522734600864169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.8466796875,0.0,20.9480037689209,1895.4371337890625,0.0,290.32965087890625,0.2451063245534896,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.694137692451477,0.2773989737033844,0.255699098110199,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.8679049015045166,0.5579072833061218,0.5328538417816162,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814208984375,0.9856621623039246,0.808448851108551,0.5657795071601868,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.7744196653366089,0.3912523090839386,0.3762926161289215,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.692695677280426,0.2758130431175232,1.2698308229446411,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5818176269531,1.0,0.7057856917381287,1.0,1.0,0.0,1.0,-3.60361385345459,3.603603363037109,1.044790587911848e-05,2.785902976989746,0.2565928399562835,0.2565928399562835,0.0,261.840576171875,267.0,7663.13134765625,-0.0,4289.51220703125,1.0,283.1499938964844,287.98468017578125,289.3353271484375,289.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082011878490448,1.0,0.0,0.0,0.3773652017116546,0.4925349056720733,9.522734600864169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.8466796875,0.0,20.9480037689209,1895.4371337890625,0.0,290.32965087890625,0.2451063245534896,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.6909038424491882,0.276304692029953,0.2548674941062927,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.8642577528953552,0.5561631321907043,0.5313770771026611,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.595947265625,0.9835957884788512,0.8102900385856628,0.5671700239181519,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.7714405655860901,0.3904626667499542,0.3757066130638122,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.6897249817848206,0.2750186026096344,1.2670295238494873,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963439941406,1.0,0.7067147493362427,1.0,1.0,0.0,1.0,-3.598435401916504,3.5984249114990234,1.0417878911539448e-05,2.7818920612335205,0.2465867549180984,0.2465867549180984,0.0,265.08935546875,270.0,7400.50244140625,-0.0,4295.58154296875,1.0,283.1499938964844,287.9986877441406,289.2810974121094,289.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020834863185882,1.0,0.0,0.0,0.3632275760173797,0.492208868265152,8.876245516376002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.166259765625,0.0,20.84337615966797,1895.4371337890625,0.0,279.3517761230469,0.244606927037239,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.6909038424491882,0.276304692029953,0.2548674941062927,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.8642577528953552,0.5561631321907043,0.5313770771026611,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.595947265625,0.9835957884788512,0.8102900385856628,0.5671700239181519,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.7714405655860901,0.3904626667499542,0.3757066130638122,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.6897249817848206,0.2750186026096344,1.2670295238494873,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963439941406,1.0,0.7067147493362427,1.0,1.0,0.0,1.0,-3.598435401916504,3.5984249114990234,1.0417878911539448e-05,2.7818920612335205,0.2465867549180984,0.2465867549180984,0.0,265.08935546875,270.0,7400.50244140625,-0.0,4295.58154296875,1.0,283.1499938964844,287.9986877441406,289.2810974121094,289.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020834863185882,1.0,0.0,0.0,0.3632275760173797,0.492208868265152,8.876245516376002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.166259765625,0.0,20.84337615966797,1895.4371337890625,0.0,279.3517761230469,0.244606927037239,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.689287006855011,0.2757333219051361,0.2544296979904175,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.8624556660652161,0.555264949798584,0.530613899230957,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.982552170753479,0.8111687302589417,0.5678362846374512,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.7699623107910156,0.390042245388031,0.3753892481327057,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.6882363557815552,0.2745934724807739,1.2655011415481567,288.6033020019531,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037902832031,1.0,0.7071394324302673,1.0,1.0,0.0,1.0,-3.595571994781494,3.5955615043640137,1.0401293366157915e-05,2.7796740531921387,0.2413036972284317,0.2413036972284317,0.0,266.7006530761719,270.0,7265.341796875,-0.0,4297.79052734375,1.0,283.1499938964844,288.0060119628906,289.25244140625,289.8075256347656,293.1499938964844,293.1499938964844,283.1499938964844,18060.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988453447818756,1.0,0.0,0.0,0.3559677004814148,0.4920337796211242,8.56727311315808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.05517578125,0.0,20.79014778137207,1895.4371337890625,0.0,273.6551208496094,0.2443540245294571,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.6876696348190308,0.2751460671424866,0.2539775371551513,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.8606666326522827,0.554349422454834,0.529834508895874,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61090087890625,0.9815003275871276,0.8120192289352417,0.5684831738471985,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.7684906125068665,0.389604777097702,0.3750558197498321,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.686745285987854,0.2741502523422241,1.2638908624649048,288.6108093261719,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112976074219,1.0,0.7075390219688416,1.0,1.0,0.0,1.0,-3.5925307273864746,3.592520236968994,1.0383691005699802e-05,2.777318000793457,0.235825166106224,0.235825166106224,0.0,268.30499267578125,273.0,7127.7880859375,-0.0,4299.47314453125,1.0,283.1499938964844,288.0136413574219,289.2228088378906,289.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,18060.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954778611660003,1.0,0.0,0.0,0.3485856056213379,0.4918524324893951,8.267931228544967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.157470703125,0.0,20.736478805541992,1895.4371337890625,0.0,267.80908203125,0.2440994977951049,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6844342350959778,0.2739264369010925,0.2530328035354614,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.8571255207061768,0.5524688363075256,0.528229296207428,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793698787689208,0.8136386275291443,0.569720983505249,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7655656933784485,0.388681024312973,0.3743432462215423,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6837570667266846,0.273213267326355,1.260442852973938,288.6260681152344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6265563964844,1.0,0.7082700133323669,1.0,1.0,0.0,1.0,-3.5859475135803223,3.585937261581421,1.034564138535643e-05,2.7722179889678955,0.2242852300405502,0.2242852300405502,0.0,271.4979553222656,276.0,6846.6455078125,-0.0,4301.38525390625,1.0,283.1499938964844,288.02984619140625,289.16094970703125,289.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18061.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883493840694427,1.0,0.0,0.0,0.3335129618644714,0.4914818704128265,7.698265136468763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.424560546875,0.0,20.6286563873291,1895.4371337890625,0.0,255.67628479003903,0.2435881346464157,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6844342350959778,0.2739264369010925,0.2530328035354614,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.8571255207061768,0.5524688363075256,0.528229296207428,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793698787689208,0.8136386275291443,0.569720983505249,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7655656933784485,0.388681024312973,0.3743432462215423,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6837570667266846,0.273213267326355,1.260442852973938,288.6260681152344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6265563964844,1.0,0.7082700133323669,1.0,1.0,0.0,1.0,-3.5859475135803223,3.585937261581421,1.034564138535643e-05,2.7722179889678955,0.2242852300405502,0.2242852300405502,0.0,271.4979553222656,276.0,6846.6455078125,-0.0,4301.38525390625,1.0,283.1499938964844,288.02984619140625,289.16094970703125,289.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18061.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883493840694427,1.0,0.0,0.0,0.3335129618644714,0.4914818704128265,7.698265136468763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.424560546875,0.0,20.6286563873291,1895.4371337890625,0.0,255.67628479003903,0.2435881346464157,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817147135734558,0.2728556990623474,0.2521982491016388,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63897705078125,0.8541857004165649,0.5508378148078918,0.5268334150314331,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775493144989014,0.8149139881134033,0.570702850818634,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.7631253004074097,0.3878544270992279,0.3736976683139801,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.681240439414978,0.272375226020813,1.2573192119598389,288.63897705078125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.63946533203125,1.0,0.7088174223899841,1.0,1.0,0.0,1.0,-3.579911708831787,3.579901218414306,1.031081501423614e-05,2.767541646957397,0.2139730602502823,0.2139730602502823,0.0,274.1682434082031,276.0,6605.271484375,-0.0,4301.54931640625,1.0,283.1499938964844,288.044677734375,289.1065673828125,289.6145324707031,293.1499938964844,293.1499938964844,283.1499938964844,18061.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819362819194793,1.0,0.0,0.0,0.3205758929252624,0.4911673069000244,7.2475869750121555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.02294921875,0.0,20.538158416748047,1895.4371337890625,0.0,245.01329040527344,0.2431583553552627,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.6811964511871338,0.2726469933986664,0.2520350813865661,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536289930343628,0.5505217909812927,0.5265626311302185,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.9771990776062012,0.8151479959487915,0.5708838105201721,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626619935035706,0.3876917064189911,0.3735698461532593,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.6807603240013123,0.272210419178009,1.2567012310028076,288.64141845703125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.708915114402771,1.0,1.0,0.0,1.0,-3.5787103176116943,3.578700065612793,1.0303890121576842e-05,2.766611099243164,0.2119436562061309,0.2119436562061309,0.0,274.6759948730469,279.0,6558.8525390625,-0.0,4301.43603515625,1.0,283.1499938964844,288.0476379394531,289.09600830078125,289.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,18061.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806694447994232,1.0,0.0,0.0,0.3180876076221466,0.4911077618598938,7.1644401522519274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.5712890625,0.0,20.5209903717041,1895.4371337890625,0.0,242.93231201171875,0.243076667189598,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779552102088928,0.2713075876235962,0.2509845495223999,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501714468002319,0.548507034778595,0.5248336791992188,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974982738494873,0.8165448904037476,0.5719704031944275,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597754597663879,0.3866354823112488,0.3727347552776336,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777543425559998,0.2711426019668579,1.25267231464386,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094780206680298,1.0,1.0,0.0,1.0,-3.5708229541778564,3.570812702178955,1.0258487236569636e-05,2.760500907897949,0.1987714171409607,0.1987714171409607,0.0,277.8447265625,282.0,6266.1455078125,-0.0,4299.67724609375,1.0,283.1499938964844,288.0673522949219,289.0284118652344,289.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372409462928772,1.0,0.0,0.0,0.3023852407932281,0.4907434284687042,6.66266775084523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.1925048828125,0.0,20.41456413269043,1895.4371337890625,0.0,229.54470825195312,0.2425685226917266,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779552102088928,0.2713075876235962,0.2509845495223999,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501714468002319,0.548507034778595,0.5248336791992188,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974982738494873,0.8165448904037476,0.5719704031944275,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597754597663879,0.3866354823112488,0.3727347552776336,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777543425559998,0.2711426019668579,1.25267231464386,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094780206680298,1.0,1.0,0.0,1.0,-3.5708229541778564,3.570812702178955,1.0258487236569636e-05,2.760500907897949,0.1987714171409607,0.1987714171409607,0.0,277.8447265625,282.0,6266.1455078125,-0.0,4299.67724609375,1.0,283.1499938964844,288.0673522949219,289.0284118652344,289.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372409462928772,1.0,0.0,0.0,0.3023852407932281,0.4907434284687042,6.66266775084523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.1925048828125,0.0,20.41456413269043,1895.4371337890625,0.0,229.54470825195312,0.2425685226917266,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747099757194519,0.2699076533317566,0.2498809844255447,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.8467479348182678,0.5464230179786682,0.5230413675308228,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727164506912231,0.8178266286849976,0.5729791522026062,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.7569029927253723,0.38551065325737,0.3718367218971252,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747390031814575,0.2700101435184479,1.248359441757202,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099613547325134,1.0,1.0,0.0,1.0,-3.562284708023072,3.562274694442749,1.0209450920228846e-05,2.7538869380950928,0.1847446709871292,0.1847446709871292,0.0,281.0082397460937,270.0,5970.3896484375,-0.0,4296.14111328125,1.0,283.1499938964844,288.08941650390625,288.958740234375,289.4202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18060.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635508120059967,1.0,0.0,0.0,0.2864916920661926,0.4904021620750427,6.189631029940301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.9207763671875,0.0,20.3104305267334,1895.4371337890625,0.0,215.4795684814453,0.2420670837163925,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747099757194519,0.2699076533317566,0.2498809844255447,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.8467479348182678,0.5464230179786682,0.5230413675308228,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727164506912231,0.8178266286849976,0.5729791522026062,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.7569029927253723,0.38551065325737,0.3718367218971252,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747390031814575,0.2700101435184479,1.248359441757202,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099613547325134,1.0,1.0,0.0,1.0,-3.562284708023072,3.562274694442749,1.0209450920228846e-05,2.7538869380950928,0.1847446709871292,0.1847446709871292,0.0,281.0082397460937,270.0,5970.3896484375,-0.0,4296.14111328125,1.0,283.1499938964844,288.08941650390625,288.958740234375,289.4202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18060.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635508120059967,1.0,0.0,0.0,0.2864916920661926,0.4904021620750427,6.189631029940301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.9207763671875,0.0,20.3104305267334,1895.4371337890625,0.0,215.4795684814453,0.2420670837163925,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.674655020236969,0.2691866159439087,0.2492058277130127,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.8468844890594482,0.5453543663024902,0.5220116376876831,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9736912846565248,0.818423867225647,0.5733733177185059,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7571272850036621,0.3849219977855682,0.3712542951107025,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6747972369194031,0.2694197297096252,1.2455778121948242,288.67877197265625,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.67919921875,1.0,0.7084110975265503,1.0,1.0,0.0,1.0,-3.5566651821136475,3.556654930114746,1.0177362128160894e-05,2.7495779991149902,0.1774026304483413,0.1774026304483413,0.0,279.7720947265625,270.0,5821.54833984375,-0.0,4273.65234375,1.0,283.1499938964844,288.1014099121094,288.9232788085937,289.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18059.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588942885398865,1.0,0.0,0.0,0.2785013318061828,0.4902437627315521,5.963009641618555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.635986328125,0.0,20.259519577026367,1895.4371337890625,0.0,208.18055725097656,0.2418198734521865,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6754145622253418,0.268462061882019,0.2484702467918396,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8479785919189453,0.5442745089530945,0.5209124684333801,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.9757400155067444,0.8189979791641235,0.5737083554267883,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68536376953125,0.758213460445404,0.3843229413032532,0.3706028163433075,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6756677627563477,0.2688212096691131,1.2424767017364502,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.68585205078125,1.0,0.7062508463859558,1.0,1.0,0.0,1.0,-3.5503480434417725,3.550337791442871,1.0141242455574684e-05,2.744694709777832,0.169828861951828,0.169828861951828,0.0,277.0825500488281,258.0,5672.34814453125,-0.0,4240.56884765625,1.0,283.1499938964844,288.11407470703125,288.88751220703125,289.3270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540818989276886,1.0,0.0,0.0,0.2704870104789734,0.4900916814804077,5.742312847445419e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.26611328125,0.0,20.209362030029297,1895.4371337890625,0.0,200.6889190673828,0.241575226187706,1.0,0.0,3.0,1.0,0.0
