time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784095764160156,0.2670055627822876,0.2469033747911453,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519080281257629,0.5420846343040466,0.5185919404029846,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981575071811676,0.8200784921646118,0.5742632150650024,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619581818580627,0.383098155260086,0.3691806197166443,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788801550865173,0.2676069438457489,1.2357462644577026,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006351947784424,1.0,1.0,0.0,1.0,-3.53653335571289,3.5365233421325684,1.0062441106128972e-05,2.7340023517608643,0.1539901793003082,0.1539901793003082,0.0,269.2831420898437,246.0,5374.58154296875,-0.0,4157.01513671875,1.0,283.1499938964844,288.1415100097656,288.8152770996094,289.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18057.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439946472644806,1.0,0.0,0.0,0.2544487714767456,0.4898242950439453,5.3182027670573015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.6766357421875,0.0,20.112180709838867,1895.4371337890625,0.0,185.0981292724609,0.2410953938961029,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784095764160156,0.2670055627822876,0.2469033747911453,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519080281257629,0.5420846343040466,0.5185919404029846,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981575071811676,0.8200784921646118,0.5742632150650024,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619581818580627,0.383098155260086,0.3691806197166443,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788801550865173,0.2676069438457489,1.2357462644577026,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006351947784424,1.0,1.0,0.0,1.0,-3.53653335571289,3.5365233421325684,1.0062441106128972e-05,2.7340023517608643,0.1539901793003082,0.1539901793003082,0.0,269.2831420898437,246.0,5374.58154296875,-0.0,4157.01513671875,1.0,283.1499938964844,288.1415100097656,288.8152770996094,289.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18057.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439946472644806,1.0,0.0,0.0,0.2544487714767456,0.4898242950439453,5.3182027670573015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.6766357421875,0.0,20.112180709838867,1895.4371337890625,0.0,185.0981292724609,0.2410953938961029,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.681451678276062,0.2659440338611603,0.2457190006971359,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558010458946228,0.540476381778717,0.5168440341949463,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866182208061218,0.8207994699478149,0.5745885372161865,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656160593032837,0.3821898698806762,0.3680841326713562,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820787191390991,0.2667155861854553,1.230595588684082,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958863139152527,1.0,1.0,0.0,1.0,-3.525883197784424,3.5258731842041016,1.000188694888493e-05,2.7257542610168457,0.1419720500707626,0.1419720500707626,0.0,262.406982421875,246.0,5160.921875,-0.0,4087.81689453125,1.0,283.1499938964844,288.1634826660156,288.76275634765625,289.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18055.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363279104232788,1.0,0.0,0.0,0.2429044693708419,0.4896667003631592,5.02560526527418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.9442138671875,0.0,20.04500198364257,1895.4371337890625,0.0,173.28927612304688,0.2407581359148025,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827781796455383,0.2655321359634399,0.2452539205551147,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574913740158081,0.5398502945899963,0.5161580443382263,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988663613796234,0.8210625648498535,0.5746990442276001,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671968340873718,0.3818340301513672,0.3676495552062988,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834657788276672,0.266368567943573,1.228563666343689,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939505338668823,1.0,1.0,0.0,1.0,-3.521664619445801,3.5216546058654785,9.977949957828969e-06,2.722486734390259,0.137210413813591,0.137210413813591,0.0,259.5787353515625,234.0,5079.06396484375,-0.0,4059.886474609375,1.0,283.1499938964844,288.1724853515625,288.74249267578125,289.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18055.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332889676094055,1.0,0.0,0.0,0.2384742796421051,0.4896135032176971,4.915822415796356e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.8641357421875,0.0,20.019832611083984,1895.4371337890625,0.0,168.6048126220703,0.2406305521726608,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881201267242432,0.2640318274497986,0.2435474693775177,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643024563789368,0.5375648736953735,0.513640820980072,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962141513824464,0.8219426870346069,0.5750377178192139,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735356092453003,0.3805235922336578,0.3660397827625274,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890280246734619,0.2651003003120422,1.2210792303085327,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7201232910156,1.0,0.6866543889045715,1.0,1.0,0.0,1.0,-3.5060524940490723,3.50604248046875,9.889609827951062e-06,2.710392475128174,0.1194808706641197,0.1194808706641197,0.0,248.9015655517578,222.0,4787.53564453125,-0.0,3955.808837890625,1.0,283.1499938964844,288.2073974609375,288.6697692871094,289.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18053.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321976900100708,1.0,0.0,0.0,0.2226662039756775,0.4894746840000152,4.53420723189879e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.4388427734375,0.0,19.933244705200195,1895.4371337890625,0.0,151.07846069335938,0.2401833236217498,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881201267242432,0.2640318274497986,0.2435474693775177,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643024563789368,0.5375648736953735,0.513640820980072,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962141513824464,0.8219426870346069,0.5750377178192139,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735356092453003,0.3805235922336578,0.3660397827625274,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890280246734619,0.2651003003120422,1.2210792303085327,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7201232910156,1.0,0.6866543889045715,1.0,1.0,0.0,1.0,-3.5060524940490723,3.50604248046875,9.889609827951062e-06,2.710392475128174,0.1194808706641197,0.1194808706641197,0.0,248.9015655517578,222.0,4787.53564453125,-0.0,3955.808837890625,1.0,283.1499938964844,288.2073974609375,288.6697692871094,289.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18053.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321976900100708,1.0,0.0,0.0,0.2226662039756775,0.4894746840000152,4.53420723189879e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.4388427734375,0.0,19.933244705200195,1895.4371337890625,0.0,151.07846069335938,0.2401833236217498,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931147575378418,0.2624654173851013,0.2418369054794311,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8707942962646484,0.5351914167404175,0.5110992789268494,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230780959129333,0.5684676766395569,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795657515525818,0.3791265189647674,0.3644077777862549,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.694246232509613,0.2637679278850555,1.2135734558105469,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448059082031,288.72808837890625,1.0,0.6785189509391785,1.0,1.0,0.0,1.0,-3.482041120529175,3.482031345367432,9.755178325576708e-06,2.69203782081604,0.1007661968469619,0.1007661968469619,0.0,238.8893585205078,210.0,4499.10302734375,-0.0,3835.548583984375,1.0,283.1499938964844,288.2464599609375,288.5975952148437,288.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100696504116058,1.0,0.0,0.0,0.2071057856082916,0.4894059896469116,4.172236778288152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1370.7958984375,0.0,19.85268211364746,1895.4371337890625,0.0,132.33424377441406,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931147575378418,0.2624654173851013,0.2418369054794311,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8707942962646484,0.5351914167404175,0.5110992789268494,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230780959129333,0.5684676766395569,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795657515525818,0.3791265189647674,0.3644077777862549,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.694246232509613,0.2637679278850555,1.2135734558105469,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448059082031,288.72808837890625,1.0,0.6785189509391785,1.0,1.0,0.0,1.0,-3.482041120529175,3.482031345367432,9.755178325576708e-06,2.69203782081604,0.1007661968469619,0.1007661968469619,0.0,238.8893585205078,210.0,4499.10302734375,-0.0,3835.548583984375,1.0,283.1499938964844,288.2464599609375,288.5975952148437,288.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100696504116058,1.0,0.0,0.0,0.2071057856082916,0.4894059896469116,4.172236778288152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1370.7958984375,0.0,19.85268211364746,1895.4371337890625,0.0,132.33424377441406,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953732371330261,0.2616434693336487,0.2409627437591552,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.8737978339195251,0.5339568853378296,0.5098015666007996,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243131041526794,0.5612587332725525,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823469638824463,0.3783760070800781,0.3635621070861816,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966221332550049,0.2630706429481506,1.2097493410110474,288.7301330566406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7301330566406,1.0,0.6739414930343628,1.0,1.0,0.0,1.0,-3.465165138244629,3.4651553630828857,9.660810974310152e-06,2.6789767742156982,0.0910049676895141,0.0910049676895141,0.0,234.11489868164065,210.0,4355.8896484375,-0.0,3765.294921875,1.0,283.1499938964844,288.2672119140625,288.5618591308594,288.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,18049.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038971722126007,1.0,0.0,0.0,0.1994225978851318,0.4893881380558014,3.997888686768647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1324.0115966796875,0.0,19.814285278320312,1895.4371337890625,0.0,122.43324279785156,0.2395488917827606,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978438496589661,0.2608062922954559,0.2400657832622528,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770865797996521,0.5326998233795166,0.5084734559059143,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259070515632629,0.5536165833473206,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853720784187317,0.3775975406169891,0.3626816570758819,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992174386978149,0.2623653411865234,1.2058420181274414,288.73175048828125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.7317199707031,1.0,0.669144332408905,1.0,1.0,0.0,1.0,-3.4475393295288086,3.447529554367065,9.562732884660363e-06,2.665332078933716,0.0809792950749397,0.0809792950749397,0.0,229.1254119873047,198.0,4214.62109375,-0.0,3692.592041015625,1.0,283.1499938964844,288.2886962890625,288.5264587402344,288.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,18048.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297582745552063,1.0,0.0,0.0,0.1918235272169113,0.4893907606601715,3.8280201231088995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1277.6729736328125,0.0,19.77750396728516,1895.4371337890625,0.0,112.15097045898438,0.2393472343683242,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033770084381104,0.2590948045253753,0.2382210046052932,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844743967056274,0.5301273465156555,0.5057439208030701,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298532962799072,0.5372456312179565,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7921077013015747,0.3759674429893493,0.3608326017856598,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7050206661224365,0.2609374821186065,1.1978651285171509,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590276956558228,1.0,1.0,0.0,1.0,-3.4105303287506104,3.4105207920074463,9.35839761950774e-06,2.636672258377075,0.0601398982107639,0.0601398982107639,0.0,218.67752075195312,186.0,3937.8623046875,-0.0,3542.297119140625,1.0,283.1499938964844,288.3344421386719,288.53857421875,288.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,18045.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285878837108612,1.0,0.0,0.0,0.1769316047430038,0.4894627928733825,3.5018508093287437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1190.1070556640625,0.0,19.709136962890625,1895.4371337890625,0.0,51.70449447631836,0.2389603108167648,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033770084381104,0.2590948045253753,0.2382210046052932,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844743967056274,0.5301273465156555,0.5057439208030701,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298532962799072,0.5372456312179565,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7921077013015747,0.3759674429893493,0.3608326017856598,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7050206661224365,0.2609374821186065,1.1978651285171509,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590276956558228,1.0,1.0,0.0,1.0,-3.4105303287506104,3.4105207920074463,9.35839761950774e-06,2.636672258377075,0.0601398982107639,0.0601398982107639,0.0,218.67752075195312,186.0,3937.8623046875,-0.0,3542.297119140625,1.0,283.1499938964844,288.3344421386719,288.53857421875,288.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,18045.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285878837108612,1.0,0.0,0.0,0.1769316047430038,0.4894627928733825,3.5018508093287437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1190.1070556640625,0.0,19.709136962890625,1895.4371337890625,0.0,51.70449447631836,0.2389603108167648,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7091085910797119,0.2574828565120697,0.236477643251419,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921799659729004,0.5277008414268494,0.5031625628471375,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341607451438904,0.5211388468742371,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7990638613700867,0.374392569065094,0.3590463101863861,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7109869122505188,0.2596078515052795,1.1903936862945557,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7351989746094,1.0,0.6492377519607544,1.0,1.0,0.0,1.0,-3.374824047088623,3.374814748764038,9.163328286376782e-06,2.609013795852661,0.040053091943264,0.040053091943264,0.0,208.70445251464844,186.0,3690.4267578125,-0.0,3400.707763671875,1.0,283.1499938964844,288.3800048828125,288.671875,288.9000549316406,293.1499938964844,293.1499938964844,283.1499938964844,18043.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785876095294952,1.0,0.0,0.0,0.1636621952056884,0.4896094501018524,3.2178997244614042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.2298583984375,0.0,19.65264129638672,1895.4371337890625,0.0,14.386816024780272,0.238625094294548,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096296548843384,0.2573410868644714,0.2363242357969284,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.8928908109664917,0.5274872779846191,0.5029352903366089,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345623016357422,0.5196963548660278,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7997024655342102,0.374252438545227,0.3588875234127044,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115219831466675,0.2594915628433227,1.189739227294922,288.7353820800781,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654663085937,288.7352600097656,1.0,0.6483677625656128,1.0,1.0,0.0,1.0,-3.371653318405152,3.3716440200805664,9.146105185209308e-06,2.606557607650757,0.0382648445665836,0.0382648445665836,0.0,207.8257293701172,189.0,3669.24365234375,-0.0,3388.305908203125,1.0,283.1499938964844,288.38409423828125,288.68585205078125,288.9113464355469,293.1499938964844,293.1499938964844,283.1499938964844,18043.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781366109848022,1.0,0.0,0.0,0.1625298112630844,0.4896256625652313,3.1939328959396107e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1109.9654541015625,0.0,19.64801597595215,1895.4371337890625,0.0,12.486228942871094,0.2385969161987304,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120814323425293,0.2555725574493408,0.2345767021179199,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966519236564636,0.5248159766197205,0.5002636909484863,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391584753990173,0.5106484889984131,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031267523765564,0.3724893629550934,0.357064425945282,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142350673675537,0.2580541372299194,1.18246591091156,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422128677368164,1.0,1.0,0.0,1.0,-3.3444957733154297,3.344486713409424,8.998557859740686e-06,2.585254192352295,0.0153902815654873,0.0153902815654873,0.0,202.0242614746093,192.0,3411.73876953125,-0.0,3292.823974609375,1.0,283.1499938964844,288.4376525878906,288.8547058105469,289.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18040.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747555673122406,1.0,0.0,0.0,0.1487067341804504,0.4898824989795685,2.9044286975477007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1032.5418701171875,0.0,19.594444274902344,1895.4371337890625,0.0,1.9729034900665283,0.2382584810256958,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120814323425293,0.2555725574493408,0.2345767021179199,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966519236564636,0.5248159766197205,0.5002636909484863,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391584753990173,0.5106484889984131,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031267523765564,0.3724893629550934,0.357064425945282,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142350673675537,0.2580541372299194,1.18246591091156,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422128677368164,1.0,1.0,0.0,1.0,-3.3444957733154297,3.344486713409424,8.998557859740686e-06,2.585254192352295,0.0153902815654873,0.0153902815654873,0.0,202.0242614746093,192.0,3411.73876953125,-0.0,3292.823974609375,1.0,283.1499938964844,288.4376525878906,288.8547058105469,289.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18040.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747555673122406,1.0,0.0,0.0,0.1487067341804504,0.4898824989795685,2.9044286975477007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1032.5418701171875,0.0,19.594444274902344,1895.4371337890625,0.0,1.9729034900665283,0.2382584810256958,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7121880650520325,0.2542341947555542,0.2330758273601532,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.8973149657249451,0.5227384567260742,0.4979107975959778,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9973449707031,0.9990000128746032,0.8435891270637512,0.5071547031402588,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9920349121094,0.8037902116775513,0.3711344301700592,0.3554781079292297,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872131347656,0.7146019339561462,0.2569171190261841,1.1762150526046753,288.99468994140625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0128479003906,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326221704483032,3.326212882995605,8.900018656277098e-06,2.5709457397460938,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4599456787109,195.0,2063.87158203125,-0.0,3236.964599609375,1.0,283.1498107910156,288.5101318359375,288.8849792480469,288.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,18512.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733975946903229,1.0,0.0,0.0,0.000161960007972,0.428032636642456,3.0712418285644416e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.04924011230469,0.0,16.815324783325195,1895.4371337890625,0.0,0.3589408695697784,0.2335902601480484,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7121880650520325,0.2542341947555542,0.2330758273601532,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.8973149657249451,0.5227384567260742,0.4979107975959778,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9973449707031,0.9990000128746032,0.8435891270637512,0.5071547031402588,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9920349121094,0.8037902116775513,0.3711344301700592,0.3554781079292297,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872131347656,0.7146019339561462,0.2569171190261841,1.1762150526046753,288.99468994140625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0128479003906,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326221704483032,3.326212882995605,8.900018656277098e-06,2.5709457397460938,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4599456787109,195.0,2063.87158203125,-0.0,3236.964599609375,1.0,283.1498107910156,288.5101318359375,288.8849792480469,288.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,18512.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733975946903229,1.0,0.0,0.0,0.000161960007972,0.428032636642456,3.0712418285644416e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.04924011230469,0.0,16.815324783325195,1895.4371337890625,0.0,0.3589408695697784,0.2335902601480484,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.195068359375,0.7127510905265808,0.2543515264987945,0.2329123616218567,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005615234375,0.8980439305305481,0.522756040096283,0.4975610077381134,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019958496094,0.9990000128746032,0.8470585942268372,0.505602240562439,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1984558105469,0.8044980764389038,0.3712620735168457,0.3553029596805572,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951904296875,0.7151331901550293,0.2569640874862671,1.1752837896347046,289.20025634765625,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012634277344,289.21221923828125,1.0,0.6377310752868652,1.0,1.0,0.0,1.0,-3.322396755218506,3.322387933731079,8.879227607394569e-06,2.5678603649139404,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51266479492188,195.0,1357.9246826171875,-0.0,3223.020263671875,1.0,283.1494445800781,288.50994873046875,288.7465515136719,288.8262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18152.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2706250250339508,1.0,0.0,0.0,1.6238398529822007e-05,0.4568248093128204,3.079281350303748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3321543931961059,0.0,17.693620681762695,1895.4371337890625,0.0,4.211061187253673e-12,0.2333417683839798,1.0,0.0,3.0,1.0,0.0
11987160,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7136261463165283,0.254662424325943,0.2330911457538604,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.8990293741226196,0.5230339765548706,0.4976909756660461,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310852050781,0.9990000128746032,0.8507633805274963,0.5041230320930481,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32891845703125,0.8054743409156799,0.3716310560703277,0.3555223941802978,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.7159398794174194,0.2572396397590637,1.1759166717529297,289.3300170898437,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.3373718261719,1.0,0.6373391151428223,1.0,1.0,0.0067722825333476,1.0,-3.3220081329345703,3.321988582611084,1.9407274521654472e-05,2.5674760341644287,5.551115123125783e-17,5.551115123125783e-17,0.0,197.75900268554688,198.0,884.4993896484375,-0.0,3217.8818359375,1.0,283.1493835449219,288.5099182128906,288.603759765625,288.6790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2665666937828064,1.0,0.0,0.0,1.5986108337529004e-05,0.4721358120441437,3.031439574190109e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274654269218444,0.0,18.18813133239746,1895.4371337890625,0.0,0.0,0.2334878742694854,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144907712936401,0.2550242245197296,0.2335013002157211,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998251557350159,0.5232483148574829,0.498016744852066,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573362827301025,0.5031559467315674,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064677119255066,0.3722054958343506,0.3561275601387024,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168747782707214,0.2577874362468719,1.1784145832061768,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376854777336121,1.0,1.0,0.0203168466687202,1.0,-3.325458526611328,3.325364351272583,9.42138212849386e-05,2.5700438022613525,5.551115123125783e-17,5.551115123125783e-17,0.0,197.432357788086,201.0,353.7484436035156,-0.0,3223.759033203125,1.0,283.1492614746094,288.5098571777344,288.3374938964844,288.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17923.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2550767958164215,1.0,0.0,0.0,1.5917521523078904e-05,0.4889044761657715,3.018433484928973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128429502248764,0.0,18.81428337097168,1895.4371337890625,0.0,0.0,0.2341487109661102,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144907712936401,0.2550242245197296,0.2335013002157211,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998251557350159,0.5232483148574829,0.498016744852066,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573362827301025,0.5031559467315674,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064677119255066,0.3722054958343506,0.3561275601387024,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168747782707214,0.2577874362468719,1.1784145832061768,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376854777336121,1.0,1.0,0.0203168466687202,1.0,-3.325458526611328,3.325364351272583,9.42138212849386e-05,2.5700438022613525,5.551115123125783e-17,5.551115123125783e-17,0.0,197.432357788086,201.0,353.7484436035156,-0.0,3223.759033203125,1.0,283.1492614746094,288.5098571777344,288.3374938964844,288.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17923.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2550767958164215,1.0,0.0,0.0,1.5917521523078904e-05,0.4889044761657715,3.018433484928973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128429502248764,0.0,18.81428337097168,1895.4371337890625,0.0,0.0,0.2341487109661102,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737548828125,0.7133345603942871,0.2546690106391907,0.233395829796791,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8981947898864746,0.522518515586853,0.4976107776165008,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.9990000128746032,0.8620879054069519,0.5054057240486145,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8053221106529236,0.3720701932907104,0.3562299609184265,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737548828125,0.7160658836364746,0.2578476667404175,1.1795496940612793,289.4737243652344,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735717773437,1.0,0.6388604044914246,1.0,1.0,0.0338614098727703,1.0,-3.3290393352508545,3.328636884689331,0.0004024325753562,2.572547435760498,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7053680419922,204.0,115.79093170166016,-0.0,3239.021728515625,1.0,283.14910888671875,288.50982666015625,288.09527587890625,288.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17940.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2394648343324661,1.0,0.0,0.0,1.5932988389977254e-05,0.4958324432373047,3.0213667939066324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282524317502975,0.0,19.12324905395508,1895.4371337890625,0.0,0.0,0.2346893399953842,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737548828125,0.7133345603942871,0.2546690106391907,0.233395829796791,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8981947898864746,0.522518515586853,0.4976107776165008,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.9990000128746032,0.8620879054069519,0.5054057240486145,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8053221106529236,0.3720701932907104,0.3562299609184265,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737548828125,0.7160658836364746,0.2578476667404175,1.1795496940612793,289.4737243652344,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735717773437,1.0,0.6388604044914246,1.0,1.0,0.0338614098727703,1.0,-3.3290393352508545,3.328636884689331,0.0004024325753562,2.572547435760498,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7053680419922,204.0,115.79093170166016,-0.0,3239.021728515625,1.0,283.14910888671875,288.50982666015625,288.09527587890625,288.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17940.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2394648343324661,1.0,0.0,0.0,1.5932988389977254e-05,0.4958324432373047,3.0213667939066324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282524317502975,0.0,19.12324905395508,1895.4371337890625,0.0,0.0,0.2346893399953842,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.7103904485702515,0.2536669671535492,0.2327172011137008,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.8945632576942444,0.5209589004516602,0.4964134395122528,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.9990000128746032,0.8651540279388428,0.5101696252822876,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720764160156,0.8023186326026917,0.3712259232997894,0.3556822836399078,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7136152982711792,0.2573141753673553,1.1782498359680176,289.4722595214844,290.7821044921875,289.4466857910156,285.8399963378906,289.495361328125,297.2494506835937,289.4736633300781,1.0,0.640301525592804,1.0,1.0,0.0812694504857063,1.0,-3.330293655395508,3.308802366256714,0.0214913487434387,2.55259656906128,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1179351806641,207.0,40.54930877685547,-0.0,3255.37060546875,1.0,283.14898681640625,288.509765625,287.8746337890625,287.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2201269268989563,1.0,0.0,0.0,1.595596768311225e-05,0.4985331296920776,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272819191217422,0.0,19.263612747192383,1895.4371337890625,0.0,0.0,0.2350012362003326,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.7103904485702515,0.2536669671535492,0.2327172011137008,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.8945632576942444,0.5209589004516602,0.4964134395122528,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.9990000128746032,0.8651540279388428,0.5101696252822876,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720764160156,0.8023186326026917,0.3712259232997894,0.3556822836399078,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7136152982711792,0.2573141753673553,1.1782498359680176,289.4722595214844,290.7821044921875,289.4466857910156,285.8399963378906,289.495361328125,297.2494506835937,289.4736633300781,1.0,0.640301525592804,1.0,1.0,0.0812694504857063,1.0,-3.330293655395508,3.308802366256714,0.0214913487434387,2.55259656906128,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1179351806641,207.0,40.54930877685547,-0.0,3255.37060546875,1.0,283.14898681640625,288.509765625,287.8746337890625,287.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2201269268989563,1.0,0.0,0.0,1.595596768311225e-05,0.4985331296920776,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272819191217422,0.0,19.263612747192383,1895.4371337890625,0.0,0.0,0.2350012362003326,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7066735029220581,0.2528257071971893,0.2319121658802032,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.8901846408843994,0.5196651816368103,0.4950766861438751,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.9990000128746032,0.8682205080986023,0.5161211490631104,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.798564612865448,0.3704853653907776,0.3549419939517975,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993103027344,0.7103496789932251,0.2567500472068786,1.17583429813385,289.7064819335937,290.8480834960937,289.3934936523437,285.8078918457031,289.9180908203125,297.2467041015625,289.7247619628906,1.0,0.6417717933654785,1.0,1.0,0.128677487373352,1.0,-3.3310725688934326,3.103589057922364,0.2274833470582962,2.3481571674346924,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97091674804688,210.0,317.65850830078125,-0.0,3271.62841796875,1.0,283.1488342285156,288.5097045898437,287.67333984375,287.7251281738281,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1974061280488968,1.0,0.0,0.0,1.59711780725047e-05,0.4995248019695282,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281307786703109,0.0,19.32307243347168,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7066735029220581,0.2528257071971893,0.2319121658802032,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.8901846408843994,0.5196651816368103,0.4950766861438751,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.9990000128746032,0.8682205080986023,0.5161211490631104,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.798564612865448,0.3704853653907776,0.3549419939517975,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993103027344,0.7103496789932251,0.2567500472068786,1.17583429813385,289.7064819335937,290.8480834960937,289.3934936523437,285.8078918457031,289.9180908203125,297.2467041015625,289.7247619628906,1.0,0.6417717933654785,1.0,1.0,0.128677487373352,1.0,-3.3310725688934326,3.103589057922364,0.2274833470582962,2.3481571674346924,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97091674804688,210.0,317.65850830078125,-0.0,3271.62841796875,1.0,283.1488342285156,288.5097045898437,287.67333984375,287.7251281738281,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1974061280488968,1.0,0.0,0.0,1.59711780725047e-05,0.4995248019695282,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281307786703109,0.0,19.32307243347168,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97515869140625,0.7057021260261536,0.2531478703022003,0.231959655880928,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.8889189958572388,0.5200272798538208,0.4950597286224365,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98712158203125,0.9990000128746032,0.8711740374565125,0.5182497501373291,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.797513484954834,0.370868057012558,0.3550402820110321,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754333496094,0.7094075679779053,0.2570151686668396,1.1761366128921509,289.9840087890625,290.8799133300781,289.3678283691406,285.7926330566406,290.2599792480469,297.2575378417969,290.0047302246094,1.0,0.6426535248756409,1.0,1.0,0.1523815095424652,1.0,-3.334138870239258,2.9532923698425293,0.3808464705944061,2.1976962089538574,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0572052001953,210.0,523.489501953125,-0.0,3283.53515625,1.0,283.1487731933594,288.5096740722656,287.579345703125,287.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1848755031824112,1.0,0.0,0.0,1.597592381585855e-05,0.4997410178184509,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309231519699096,0.0,19.337696075439453,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.7058440446853638,0.2539790570735931,0.2325110435485839,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131042480469,0.888810932636261,0.521109402179718,0.4957772493362427,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.9990000128746032,0.8751224279403687,0.5191848874092102,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109375,0.7975243330001831,0.3718040287494659,0.3556950688362121,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20758056640625,0.7094504237174988,0.2577318847179413,1.1784647703170776,290.2127990722656,290.9109191894531,289.3428039550781,285.7779541015625,290.43902587890625,297.2744445800781,290.2249755859375,1.0,0.6437862515449524,1.0,1.0,0.1740659028291702,1.0,-3.3403666019439697,2.877218246459961,0.4631483852863312,2.120422601699829,5.551115123125783e-17,5.551115123125783e-17,0.0,205.73953247070312,213.0,543.1111450195312,-0.0,3300.9189453125,1.0,283.1487121582031,288.5096435546875,287.4894714355469,287.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1716116517782211,1.0,0.0,0.0,1.597925802343525e-05,0.4998645484447479,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346662789583206,0.0,19.346773147583008,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7070637941360474,0.2558521330356598,0.2341647446155548,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.8895675539970398,0.5236431956291199,0.4980920553207397,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.9990000128746032,0.8833803534507751,0.5203157663345337,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7984800338745117,0.3740152418613434,0.3577163219451904,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.710544228553772,0.2595876455307007,1.1863415241241455,290.5087890625,290.9703063964844,289.294921875,285.7504577636719,290.7052307128906,297.3078308105469,290.5196533203125,1.0,0.6467216610908508,1.0,1.0,0.2174346894025802,1.0,-3.358394384384156,2.765675544738769,0.5927188396453857,2.0052578449249268,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0208435058593,216.0,452.4033508300781,-0.0,3348.42724609375,1.0,283.1485595703125,288.50958251953125,287.3214111328125,287.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1430079936981201,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409648656845092,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
