time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7070637941360474,0.2558521330356598,0.2341647446155548,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.8895675539970398,0.5236431956291199,0.4980920553207397,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.9990000128746032,0.8833803534507751,0.5203157663345337,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7984800338745117,0.3740152418613434,0.3577163219451904,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.710544228553772,0.2595876455307007,1.1863415241241455,290.5087890625,290.9703063964844,289.294921875,285.7504577636719,290.7052307128906,297.3078308105469,290.5196533203125,1.0,0.6467216610908508,1.0,1.0,0.2174346894025802,1.0,-3.358394384384156,2.765675544738769,0.5927188396453857,2.0052578449249268,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0208435058593,216.0,452.4033508300781,-0.0,3348.42724609375,1.0,283.1485595703125,288.50958251953125,287.3214111328125,287.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1430079936981201,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409648656845092,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081613540649414,0.2578835189342499,0.2359642684459686,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901327252388,0.5263968706130981,0.5006325840950012,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.891829252243042,0.5220019221305847,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993038296699524,0.376425951719284,0.3599560558795929,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116707563400269,0.2617374062538147,1.1957590579986572,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.0016174316406,297.3388366699219,290.8207397460937,1.0,0.6502791047096252,1.0,1.0,0.2608034610748291,1.0,-3.379654884338379,2.6460886001586914,0.733566403388977,1.8813552856445312,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73536682128903,219.0,431.5902099609375,-0.0,3406.325927734375,1.0,283.1484375,288.5095520019531,287.1676330566406,287.20721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1118301600217819,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463560312986374,0.0,19.35877227783203,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081613540649414,0.2578835189342499,0.2359642684459686,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901327252388,0.5263968706130981,0.5006325840950012,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.891829252243042,0.5220019221305847,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993038296699524,0.376425951719284,0.3599560558795929,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116707563400269,0.2617374062538147,1.1957590579986572,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.0016174316406,297.3388366699219,290.8207397460937,1.0,0.6502791047096252,1.0,1.0,0.2608034610748291,1.0,-3.379654884338379,2.6460886001586914,0.733566403388977,1.8813552856445312,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73536682128903,219.0,431.5902099609375,-0.0,3406.325927734375,1.0,283.1484375,288.5095520019531,287.1676330566406,287.20721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1118301600217819,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463560312986374,0.0,19.35877227783203,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091212868690491,0.2598153948783874,0.2378272861242294,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905254006385803,0.5290460586547852,0.5032779574394226,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999789357185364,0.5240858197212219,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999836802482605,0.3787701427936554,0.3622901141643524,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127533555030823,0.2639325857162475,1.2059900760650637,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679931640625,297.3645324707031,290.97564697265625,1.0,0.6543008089065552,1.0,1.0,0.2709283530712127,1.0,-3.40269422531128,2.6266024112701416,0.7760918140411377,1.8568329811096191,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81304931640625,222.0,261.4752197265625,-0.0,3471.861572265625,1.0,283.1483154296875,288.509521484375,287.02691650390625,287.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0781997591257095,1.0,0.0,0.0,1.5985426216502674e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504310518503189,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091212868690491,0.2598153948783874,0.2378272861242294,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905254006385803,0.5290460586547852,0.5032779574394226,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999789357185364,0.5240858197212219,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999836802482605,0.3787701427936554,0.3622901141643524,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127533555030823,0.2639325857162475,1.2059900760650637,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679931640625,297.3645324707031,290.97564697265625,1.0,0.6543008089065552,1.0,1.0,0.2709283530712127,1.0,-3.40269422531128,2.6266024112701416,0.7760918140411377,1.8568329811096191,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81304931640625,222.0,261.4752197265625,-0.0,3471.861572265625,1.0,283.1483154296875,288.509521484375,287.02691650390625,287.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0781997591257095,1.0,0.0,0.0,1.5985426216502674e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504310518503189,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086769938468933,0.2609916627407074,0.239113762974739,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894672393798828,0.5307484269142151,0.5051578283309937,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066762924194336,0.5278704762458801,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993372678756714,0.3803803920745849,0.3640471696853637,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126917839050293,0.2655905783176422,1.2143844366073608,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.37646484375,291.0619506835937,1.0,0.6583881974220276,1.0,1.0,0.281053215265274,1.0,-3.423267126083374,2.608284711837769,0.8149824142456055,1.8340877294540403,5.551115123125783e-17,5.551115123125783e-17,0.0,213.675537109375,225.0,161.01748657226562,-0.0,3536.922119140625,1.0,283.1481628417969,288.5094909667969,286.8979187011719,286.93115234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0419384613633155,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523776054382324,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086769938468933,0.2609916627407074,0.239113762974739,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894672393798828,0.5307484269142151,0.5051578283309937,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066762924194336,0.5278704762458801,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993372678756714,0.3803803920745849,0.3640471696853637,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126917839050293,0.2655905783176422,1.2143844366073608,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.37646484375,291.0619506835937,1.0,0.6583881974220276,1.0,1.0,0.281053215265274,1.0,-3.423267126083374,2.608284711837769,0.8149824142456055,1.8340877294540403,5.551115123125783e-17,5.551115123125783e-17,0.0,213.675537109375,225.0,161.01748657226562,-0.0,3536.922119140625,1.0,283.1481628417969,288.5094909667969,286.8979187011719,286.93115234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0419384613633155,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523776054382324,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7080174088478088,0.2613695561885834,0.2395534515380859,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8885021805763245,0.5313332676887512,0.5058296918869019,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,0.9096202254295348,0.5302493572235107,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.7986020445823669,0.380962997674942,0.3647080659866333,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7122793793678284,0.2662302851676941,1.217746019363403,291.0948791503906,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.37823486328125,291.0973815917969,1.0,0.6603707075119019,1.0,1.0,0.2861156463623047,1.0,-3.432304859161377,2.598098039627075,0.8342069387435913,1.8219653367996216,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3103942871093,225.0,132.88327026367188,-0.0,3567.92138671875,1.0,283.1481018066406,288.50946044921875,286.8374328613281,286.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0229064635932445,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529673635959625,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7071750164031982,0.261639654636383,0.2398968786001205,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.8873552680015564,0.5317663550376892,0.5063630938529968,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.9990000128746032,0.9123265743255616,0.5328139066696167,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.7976874709129333,0.3814148306846618,0.3652499616146087,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.7116859555244446,0.266751766204834,1.2206037044525146,291.1143493652344,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.11492919921875,1.0,0.6622928977012634,1.0,1.0,0.2869281768798828,1.0,-3.4405345916748047,2.600303888320923,0.8402308225631714,1.8223700523376465,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0201873779297,228.0,91.389892578125,-0.0,3597.656005859375,1.0,283.1480407714844,288.50946044921875,286.7794494628906,286.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.003308878513053,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533600836992263,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048380374908447,0.2617402076721191,0.2402308732271194,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844195008277893,0.5320497155189514,0.5069268941879272,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168334603309632,0.5386000275611877,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952287793159485,0.3818282186985016,0.3659103512763977,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098492980003357,0.2673557996749878,1.2245283126831057,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658760905265808,1.0,1.0,0.288553237915039,1.0,-3.4540936946868896,2.604442834854126,0.8496509194374084,1.823574542999268,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6789093017578,231.0,30.172313690185547,-0.0,3651.892822265625,1.0,283.1478881835937,288.5094299316406,286.6704406738281,286.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153393879532814,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048380374908447,0.2617402076721191,0.2402308732271194,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844195008277893,0.5320497155189514,0.5069268941879272,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168334603309632,0.5386000275611877,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952287793159485,0.3818282186985016,0.3659103512763977,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098492980003357,0.2673557996749878,1.2245283126831057,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658760905265808,1.0,1.0,0.288553237915039,1.0,-3.4540936946868896,2.604442834854126,0.8496509194374084,1.823574542999268,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6789093017578,231.0,30.172313690185547,-0.0,3651.892822265625,1.0,283.1478881835937,288.5094299316406,286.6704406738281,286.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153393879532814,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017838358879089,0.2613597214221954,0.2401180416345596,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808317184448242,0.5317214727401733,0.5068836212158203,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203698635101318,0.5450097322463989,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.792106568813324,0.3817051947116852,0.3660458028316498,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072468996047974,0.2674471139907837,1.226118564605713,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.1089172363281,297.3567199707031,291.1107177734375,1.0,0.6690384149551392,1.0,1.0,0.2901782989501953,1.0,-3.463695764541626,2.605790376663208,0.8579053282737732,1.822867631912232,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5245513916016,234.0,0.9101198315620422,-0.0,3697.94482421875,1.0,283.14776611328125,288.5093688964844,286.5699768066406,286.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529133021831512,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017838358879089,0.2613597214221954,0.2401180416345596,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808317184448242,0.5317214727401733,0.5068836212158203,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203698635101318,0.5450097322463989,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.792106568813324,0.3817051947116852,0.3660458028316498,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072468996047974,0.2674471139907837,1.226118564605713,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.1089172363281,297.3567199707031,291.1107177734375,1.0,0.6690384149551392,1.0,1.0,0.2901782989501953,1.0,-3.463695764541626,2.605790376663208,0.8579053282737732,1.822867631912232,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5245513916016,234.0,0.9101198315620422,-0.0,3697.94482421875,1.0,283.14776611328125,288.5093688964844,286.5699768066406,286.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529133021831512,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.6982932686805725,0.2606089115142822,0.2396597266197204,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769126534461975,0.5309471487998962,0.5063973665237427,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231386780738832,0.5516785979270935,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7886088490486145,0.3811692893505096,0.3657762408256531,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7041609883308411,0.2671258151531219,1.2257956266403198,291.095458984375,291.1499938964844,289.0140075683594,285.5897521972656,291.0871887207031,297.3390808105469,291.0948181152344,1.0,0.6717714071273804,1.0,1.0,0.2913216948509216,1.0,-3.469872236251831,2.6062681674957275,0.8636038899421692,1.822044849395752,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39532470703125,237.0,-15.564553260803224,-0.0,3735.966552734375,1.0,283.1476135253906,288.50933837890625,286.47723388671875,286.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522161066532135,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.6982932686805725,0.2606089115142822,0.2396597266197204,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769126534461975,0.5309471487998962,0.5063973665237427,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231386780738832,0.5516785979270935,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7886088490486145,0.3811692893505096,0.3657762408256531,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7041609883308411,0.2671258151531219,1.2257956266403198,291.095458984375,291.1499938964844,289.0140075683594,285.5897521972656,291.0871887207031,297.3390808105469,291.0948181152344,1.0,0.6717714071273804,1.0,1.0,0.2913216948509216,1.0,-3.469872236251831,2.6062681674957275,0.8636038899421692,1.822044849395752,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39532470703125,237.0,-15.564553260803224,-0.0,3735.966552734375,1.0,283.1476135253906,288.50933837890625,286.47723388671875,286.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522161066532135,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.6945194602012634,0.2595567405223846,0.2389201521873474,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.8728300929069519,0.5298223495483398,0.5055655837059021,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.9252378940582277,0.5584260821342468,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7848870754241943,0.3802908360958099,0.3651728630065918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.7007587552070618,0.2664670348167419,1.2238996028900146,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.06494140625,297.3189392089844,291.0752258300781,1.0,0.6741008162498474,1.0,1.0,0.2924650609493255,1.0,-3.473094940185547,2.6047306060791016,0.8683643937110901,1.8198610544204712,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2174072265625,240.0,-23.6549015045166,-0.0,3766.531005859375,1.0,283.1474914550781,288.5093078613281,286.3913879394531,286.41357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514215022325515,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.6945194602012634,0.2595567405223846,0.2389201521873474,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.8728300929069519,0.5298223495483398,0.5055655837059021,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.9252378940582277,0.5584260821342468,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7848870754241943,0.3802908360958099,0.3651728630065918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.7007587552070618,0.2664670348167419,1.2238996028900146,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.06494140625,297.3189392089844,291.0752258300781,1.0,0.6741008162498474,1.0,1.0,0.2924650609493255,1.0,-3.473094940185547,2.6047306060791016,0.8683643937110901,1.8198610544204712,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2174072265625,240.0,-23.6549015045166,-0.0,3766.531005859375,1.0,283.1474914550781,288.5093078613281,286.3913879394531,286.41357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514215022325515,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.6925590634346008,0.2589351236820221,0.2384607195854187,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.8707605004310608,0.529150664806366,0.5050418972969055,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.9990000128746032,0.926061749458313,0.5617952942848206,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7829725742340088,0.3797402679920196,0.3647621572017669,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.6989723443984985,0.2660301625728607,1.2224478721618652,291.0655517578125,291.1499938964844,288.9609375,285.55718994140625,291.05377197265625,297.3082580566406,291.0647888183594,1.0,0.6751251220703125,1.0,1.0,0.2930367290973663,1.0,-3.473726511001587,2.6032776832580566,0.870448648929596,1.818302154541016,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09762573242188,240.0,-25.885087966918945,-0.0,3779.227294921875,1.0,283.1474304199219,288.5093078613281,286.3509216308594,286.3722839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510127782821655,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6905642151832581,0.2582635879516601,0.2379521131515503,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8686839938163757,0.5284227132797241,0.5044596791267395,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9267626404762268,0.5651546716690063,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7810351252555847,0.3791304528713226,0.364290714263916,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.697144091129303,0.2655356526374817,1.2207177877426147,291.0579528808594,291.1499938964844,288.9436340332031,285.5464172363281,291.0497741699219,297.29736328125,291.0576171875,1.0,0.6760671138763428,1.0,1.0,0.294601708650589,1.0,-3.4738082885742188,2.5983710289001465,0.8754374384880066,1.8134212493896484,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95632934570312,243.0,-22.16927719116211,-0.0,3790.418212890625,1.0,283.1473693847656,288.50927734375,286.3118591308594,286.3324584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506176441907882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6865548491477966,0.2568213939666748,0.2368286997079849,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8645896315574646,0.5268633365631104,0.5031755566596985,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9278950095176696,0.5717524290084839,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.7771692872047424,0.3777872920036316,0.3632116019725799,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6934391260147095,0.2644193470478058,1.2166038751602173,291.04931640625,291.1499938964844,288.90948486328125,285.5250244140625,291.0435791015625,297.2758483886719,291.0490417480469,1.0,0.6777300834655762,1.0,1.0,0.2977316379547119,1.0,-3.4726040363311768,2.587186574935913,0.8854174017906189,1.802585482597351,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5753936767578,246.0,-14.581673622131348,-0.0,3808.82080078125,1.0,283.147216796875,288.5092468261719,286.2380065917969,286.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149959847331047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6865548491477966,0.2568213939666748,0.2368286997079849,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8645896315574646,0.5268633365631104,0.5031755566596985,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9278950095176696,0.5717524290084839,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.7771692872047424,0.3777872920036316,0.3632116019725799,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6934391260147095,0.2644193470478058,1.2166038751602173,291.04931640625,291.1499938964844,288.90948486328125,285.5250244140625,291.0435791015625,297.2758483886719,291.0490417480469,1.0,0.6777300834655762,1.0,1.0,0.2977316379547119,1.0,-3.4726040363311768,2.587186574935913,0.8854174017906189,1.802585482597351,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5753936767578,246.0,-14.581673622131348,-0.0,3808.82080078125,1.0,283.147216796875,288.5092468261719,286.2380065917969,286.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149959847331047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6825552582740784,0.2552610635757446,0.2355954349040985,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8605951070785522,0.5251776576042175,0.5017700791358948,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.9286836981773376,0.5781834721565247,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7733466625213623,0.376299649477005,0.3619911074638366,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6897127628326416,0.2631615996360779,1.211819052696228,291.04229736328125,291.1499938964844,288.8759155273437,285.5037841796875,291.037841796875,297.2548217773437,291.04205322265625,1.0,0.6791516542434692,1.0,1.0,0.3008615672588348,1.0,-3.469943761825561,2.575001001358032,0.8949428200721741,1.7910702228546145,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07568359375,249.0,-10.725937843322754,-0.0,3822.889892578125,1.0,283.1470947265625,288.5092163085937,286.1692199707031,286.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494127064943313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6825552582740784,0.2552610635757446,0.2355954349040985,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8605951070785522,0.5251776576042175,0.5017700791358948,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.9286836981773376,0.5781834721565247,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7733466625213623,0.376299649477005,0.3619911074638366,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6897127628326416,0.2631615996360779,1.211819052696228,291.04229736328125,291.1499938964844,288.8759155273437,285.5037841796875,291.037841796875,297.2548217773437,291.04205322265625,1.0,0.6791516542434692,1.0,1.0,0.3008615672588348,1.0,-3.469943761825561,2.575001001358032,0.8949428200721741,1.7910702228546145,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07568359375,249.0,-10.725937843322754,-0.0,3822.889892578125,1.0,283.1470947265625,288.5092163085937,286.1692199707031,286.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494127064943313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.6785630583763123,0.253601610660553,0.2342655509710312,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8566819429397583,0.5233829617500305,0.5002537369728088,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9990000128746032,0.9291565418243408,0.5844895839691162,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7695596814155579,0.3746877908706665,0.3606456220149994,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.68597012758255,0.2617877125740051,1.2064741849899292,291.04168701171875,291.1499938964844,288.8428039550781,285.482666015625,291.0413818359375,297.2344055175781,291.041748046875,1.0,0.6803743839263916,1.0,1.0,0.3051585257053375,1.0,-3.46605920791626,2.558257579803467,0.9078015089035034,1.775279521942139,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48643493652344,252.0,-2.3523941040039062,-0.0,3833.33740234375,1.0,283.1469421386719,288.5091857910156,286.1050109863281,286.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489726454019546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.6785630583763123,0.253601610660553,0.2342655509710312,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8566819429397583,0.5233829617500305,0.5002537369728088,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9990000128746032,0.9291565418243408,0.5844895839691162,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7695596814155579,0.3746877908706665,0.3606456220149994,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.68597012758255,0.2617877125740051,1.2064741849899292,291.04168701171875,291.1499938964844,288.8428039550781,285.482666015625,291.0413818359375,297.2344055175781,291.041748046875,1.0,0.6803743839263916,1.0,1.0,0.3051585257053375,1.0,-3.46605920791626,2.558257579803467,0.9078015089035034,1.775279521942139,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48643493652344,252.0,-2.3523941040039062,-0.0,3833.33740234375,1.0,283.1469421386719,288.5091857910156,286.1050109863281,286.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489726454019546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6746097803115845,0.2518671751022339,0.2328642606735229,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.8528669476509094,0.5215057134628296,0.4986559748649597,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.929347574710846,0.5906621813774109,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.7658303380012512,0.3729754686355591,0.3592011034488678,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6822423934936523,0.2603239119052887,1.2006992101669312,291.0445251464844,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.21484375,291.04461669921875,1.0,0.6814352869987488,1.0,1.0,0.3094554543495178,1.0,-3.461193323135376,2.5407464504241943,0.9204468131065368,1.7589370012283323,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81396484375,240.0,2.5449795722961426,-0.0,3840.82763671875,1.0,283.1468200683594,288.5091552734375,286.0450439453125,286.06060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486545354127884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6746097803115845,0.2518671751022339,0.2328642606735229,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.8528669476509094,0.5215057134628296,0.4986559748649597,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.929347574710846,0.5906621813774109,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.7658303380012512,0.3729754686355591,0.3592011034488678,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6822423934936523,0.2603239119052887,1.2006992101669312,291.0445251464844,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.21484375,291.04461669921875,1.0,0.6814352869987488,1.0,1.0,0.3094554543495178,1.0,-3.461193323135376,2.5407464504241943,0.9204468131065368,1.7589370012283323,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81396484375,240.0,2.5449795722961426,-0.0,3840.82763671875,1.0,283.1468200683594,288.5091552734375,286.0450439453125,286.06060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486545354127884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6739194393157959,0.2509596645832062,0.2320604920387268,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.852515697479248,0.5205214619636536,0.4977452456951141,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.9990000128746032,0.9294441938400269,0.5903331637382507,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.7653757333755493,0.3720689713954925,0.3583617806434631,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6816856861114502,0.2595478296279907,1.1972790956497192,291.0465087890625,291.1499938964844,288.793701171875,285.451171875,291.0478210449219,297.2055969238281,291.04656982421875,1.0,0.6799238324165344,1.0,1.0,0.3116039335727691,1.0,-3.4536287784576416,2.5284714698791504,0.9251574873924256,1.7485861778259275,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28594970703125,240.0,3.9008846282958975,-0.0,3818.888916015625,1.0,283.1467590332031,288.5091247558594,286.0164794921875,286.0315246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485214978456497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6739597320556641,0.2500329315662384,0.2311902940273285,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8530533313751221,0.5195109248161316,0.496759831905365,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9297632575035096,0.588019847869873,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.7657237648963928,0.3711339235305786,0.3574448823928833,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6818742752075195,0.258750319480896,1.1935153007507324,291.0482482910156,291.1499938964844,288.7774353027344,285.44073486328125,291.0495910644531,297.19793701171875,291.0482788085937,1.0,0.6775762438774109,1.0,1.0,0.3137131035327911,1.0,-3.44299054145813,2.5142650604248047,0.9287253618240356,1.7368639707565308,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4652709960937,228.0,4.4786481857299805,-0.0,3781.87646484375,1.0,283.14666748046875,288.5091247558594,285.98876953125,286.0033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483980566263198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754949688911438,0.2481393367052078,0.2293278574943542,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8559035062789917,0.5174223184585571,0.4946376383304596,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9310653805732728,0.5795376896858215,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7680156230926514,0.3691923916339874,0.3554545938968658,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6837413907051086,0.257116824388504,1.1853724718093872,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521240234375,1.0,0.6709463596343994,1.0,1.0,0.3179314136505127,1.0,-3.415816068649292,2.481980085372925,0.933836042881012,1.710821509361267,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3769073486328,231.0,5.519351005554199,-0.0,3679.900634765625,1.0,283.14654541015625,288.50909423828125,285.9359436035156,285.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481727361679077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754949688911438,0.2481393367052078,0.2293278574943542,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8559035062789917,0.5174223184585571,0.4946376383304596,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9310653805732728,0.5795376896858215,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7680156230926514,0.3691923916339874,0.3554545938968658,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6837413907051086,0.257116824388504,1.1853724718093872,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521240234375,1.0,0.6709463596343994,1.0,1.0,0.3179314136505127,1.0,-3.415816068649292,2.481980085372925,0.933836042881012,1.710821509361267,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3769073486328,231.0,5.519351005554199,-0.0,3679.900634765625,1.0,283.14654541015625,288.50909423828125,285.9359436035156,285.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481727361679077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
