time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749581098556519,0.2462241500616073,0.2275530397891998,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562771677970886,0.5152761340141296,0.4925723969936371,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326167702674866,0.5763474106788635,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.76803058385849,0.3671908676624298,0.3535185158252716,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835067868232727,0.2554746866226196,1.1777113676071167,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673615574836731,1.0,1.0,0.3221497237682342,1.0,-3.395801067352295,2.454751968383789,0.9410491585731506,1.687940239906311,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6502380371093,234.0,7.070004463195801,-0.0,3615.905517578125,1.0,283.1464233398437,288.509033203125,285.8861389160156,285.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479809135198593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749581098556519,0.2462241500616073,0.2275530397891998,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562771677970886,0.5152761340141296,0.4925723969936371,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326167702674866,0.5763474106788635,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.76803058385849,0.3671908676624298,0.3535185158252716,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835067868232727,0.2554746866226196,1.1777113676071167,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673615574836731,1.0,1.0,0.3221497237682342,1.0,-3.395801067352295,2.454751968383789,0.9410491585731506,1.687940239906311,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6502380371093,234.0,7.070004463195801,-0.0,3615.905517578125,1.0,283.1464233398437,288.509033203125,285.8861389160156,285.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479809135198593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729041934013367,0.2442366927862167,0.2258068323135376,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548444509506226,0.513028621673584,0.4905087053775787,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335495233535768,0.5768860578536987,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663835287094116,0.3650886118412018,0.3515836596488952,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817368268966675,0.2537719905376434,1.1702535152435305,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653474569320679,1.0,1.0,0.3259340822696686,1.0,-3.380566358566284,2.432209014892578,0.948357343673706,1.6688183546066284,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26454162597656,237.0,5.67883825302124,-0.0,3577.36865234375,1.0,283.1462707519531,288.5090026855469,285.83917236328125,285.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478072702884674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729041934013367,0.2442366927862167,0.2258068323135376,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548444509506226,0.513028621673584,0.4905087053775787,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335495233535768,0.5768860578536987,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663835287094116,0.3650886118412018,0.3515836596488952,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817368268966675,0.2537719905376434,1.1702535152435305,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653474569320679,1.0,1.0,0.3259340822696686,1.0,-3.380566358566284,2.432209014892578,0.948357343673706,1.6688183546066284,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26454162597656,237.0,5.67883825302124,-0.0,3577.36865234375,1.0,283.1462707519531,288.5090026855469,285.83917236328125,285.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478072702884674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6698951721191406,0.2421457767486572,0.2240196168422699,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523032069206238,0.5106478929519653,0.4883740842342376,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338187575340272,0.5796647071838379,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.7637059092521667,0.3628572225570678,0.349581241607666,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6789914965629578,0.2519678175449371,1.1626113653182983,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0644226074219,297.156982421875,291.0630187988281,1.0,0.6642951965332031,1.0,1.0,0.3297184407711029,1.0,-3.3675904273986816,2.4113190174102783,0.9562712907791138,1.6508690118789673,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2551727294922,240.0,4.477818012237549,-0.0,3552.34765625,1.0,283.1461486816406,288.50897216796875,285.7947082519531,285.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476245671510696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6698951721191406,0.2421457767486572,0.2240196168422699,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523032069206238,0.5106478929519653,0.4883740842342376,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338187575340272,0.5796647071838379,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.7637059092521667,0.3628572225570678,0.349581241607666,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6789914965629578,0.2519678175449371,1.1626113653182983,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0644226074219,297.156982421875,291.0630187988281,1.0,0.6642951965332031,1.0,1.0,0.3297184407711029,1.0,-3.3675904273986816,2.4113190174102783,0.9562712907791138,1.6508690118789673,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2551727294922,240.0,4.477818012237549,-0.0,3552.34765625,1.0,283.1461486816406,288.50897216796875,285.7947082519531,285.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476245671510696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.668143093585968,0.2410595118999481,0.2231019437313079,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8507511615753174,0.5094060897827148,0.4872714877128601,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337235689163208,0.5816261768341064,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.7621026039123535,0.3616908192634582,0.3485455811023712,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.677361249923706,0.25102299451828,1.1586647033691406,291.06402587890625,291.1499938964844,288.630615234375,285.3468322753906,291.0652770996094,297.14996337890625,291.0640563964844,1.0,0.6639959812164307,1.0,1.0,0.33161062002182,1.0,-3.36152720451355,2.401190280914306,0.9603369235992432,1.642121434211731,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0995483398437,240.0,3.9952104091644287,-0.0,3542.89501953125,1.0,283.1460876464844,288.50897216796875,285.7733459472656,285.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475320905447006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6662797331809998,0.2399471402168274,0.2221669256687164,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490749597549438,0.5081314444541931,0.4861445724964142,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933494508266449,0.5838456153869629,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603811025619507,0.3604918420314789,0.34748575091362,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6756126284599304,0.2500503957271576,1.1546242237091064,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637911200523376,1.0,1.0,0.3333334922790527,1.0,-3.3555822372436523,2.3916683197021484,0.9639140367507936,1.6339553594589231,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10157775878903,243.0,2.6617865562438965,-0.0,3534.65185546875,1.0,283.14599609375,288.5089416503906,285.75250244140625,285.76348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474369615316391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622844338417053,0.2376339137554168,0.220232754945755,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454281091690063,0.5054699778556824,0.4838020503520965,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326251149177552,0.5888991951942444,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.7566548585891724,0.35798379778862,0.345278799533844,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718245148658752,0.2480116486549377,1.14620041847229,291.0635681152344,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.1267395019531,291.0634460449219,1.0,0.6635751724243164,1.0,1.0,0.3367792069911957,1.0,-3.343731641769409,2.3727755546569824,0.9709562063217164,1.617772340774536,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47853088378903,231.0,0.2034040540456771,-0.0,3520.447509765625,1.0,283.1458740234375,288.5089111328125,285.7123107910156,285.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472252011299133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622844338417053,0.2376339137554168,0.220232754945755,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454281091690063,0.5054699778556824,0.4838020503520965,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326251149177552,0.5888991951942444,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.7566548585891724,0.35798379778862,0.345278799533844,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718245148658752,0.2480116486549377,1.14620041847229,291.0635681152344,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.1267395019531,291.0634460449219,1.0,0.6635751724243164,1.0,1.0,0.3367792069911957,1.0,-3.343731641769409,2.3727755546569824,0.9709562063217164,1.617772340774536,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47853088378903,231.0,0.2034040540456771,-0.0,3520.447509765625,1.0,283.1458740234375,288.5089111328125,285.7123107910156,285.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472252011299133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611684560775757,0.2351882457733154,0.2180082499980926,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.845348060131073,0.5026410222053528,0.4811246991157532,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317705631256104,0.585814356803894,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561283707618713,0.3553092777729034,0.3427373468875885,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671013355255127,0.2458292096853256,1.1362836360931396,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586735248565674,1.0,1.0,0.3402248919010162,1.0,-3.319165706634521,2.345506191253662,0.9736595749855042,1.5963079929351809,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6309814453125,234.0,-1.7184107303619385,-0.0,3447.21728515625,1.0,283.1457214355469,288.5088806152344,285.6739807128906,285.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469942182302475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611684560775757,0.2351882457733154,0.2180082499980926,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.845348060131073,0.5026410222053528,0.4811246991157532,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317705631256104,0.585814356803894,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561283707618713,0.3553092777729034,0.3427373468875885,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671013355255127,0.2458292096853256,1.1362836360931396,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586735248565674,1.0,1.0,0.3402248919010162,1.0,-3.319165706634521,2.345506191253662,0.9736595749855042,1.5963079929351809,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6309814453125,234.0,-1.7184107303619385,-0.0,3447.21728515625,1.0,283.1457214355469,288.5088806152344,285.6739807128906,285.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469942182302475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587807536125183,0.2326834946870803,0.2157827615737915,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437458276748657,0.4997115433216095,0.478407621383667,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311519265174866,0.5859906077384949,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7542006373405457,0.3525356948375702,0.3401571214199066,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688752174377441,0.2435828149318695,1.1263254880905151,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.0593566894531,1.0,0.6559464931488037,1.0,1.0,0.3437164723873138,1.0,-3.298342227935791,2.3207695484161377,0.9775726795196532,1.5761319398880005,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.1311402320861816,-0.0,3394.85986328125,1.0,283.1455993652344,288.50885009765625,285.6372375488281,285.6468505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467563360929489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587807536125183,0.2326834946870803,0.2157827615737915,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437458276748657,0.4997115433216095,0.478407621383667,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311519265174866,0.5859906077384949,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7542006373405457,0.3525356948375702,0.3401571214199066,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688752174377441,0.2435828149318695,1.1263254880905151,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.0593566894531,1.0,0.6559464931488037,1.0,1.0,0.3437164723873138,1.0,-3.298342227935791,2.3207695484161377,0.9775726795196532,1.5761319398880005,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.1311402320861816,-0.0,3394.85986328125,1.0,283.1455993652344,288.50885009765625,285.6372375488281,285.6468505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467563360929489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554114818572998,0.2300963103771209,0.2135474979877472,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409533500671387,0.4966654777526855,0.4756466448307037,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299991726875304,0.5887420177459717,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511825561523438,0.3496463596820831,0.3375339210033417,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657084822654724,0.2412540465593338,1.1163201332092283,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542276740074158,1.0,1.0,0.347208023071289,1.0,-3.280454397201538,2.298065662384033,0.9823889136314392,1.5574606657028198,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112365722656,225.0,-2.4858787059783936,-0.0,3358.7509765625,1.0,283.1454772949219,288.5088195800781,285.6020202636719,285.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465261280536651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554114818572998,0.2300963103771209,0.2135474979877472,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409533500671387,0.4966654777526855,0.4756466448307037,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299991726875304,0.5887420177459717,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511825561523438,0.3496463596820831,0.3375339210033417,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657084822654724,0.2412540465593338,1.1163201332092283,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542276740074158,1.0,1.0,0.347208023071289,1.0,-3.280454397201538,2.298065662384033,0.9823889136314392,1.5574606657028198,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112365722656,225.0,-2.4858787059783936,-0.0,3358.7509765625,1.0,283.1454772949219,288.5088195800781,285.6020202636719,285.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465261280536651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546728014945984,0.2287569344043731,0.2123355120420456,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407438397407532,0.4950839877128601,0.474155843257904,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293106198310852,0.5873604416847229,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507309317588806,0.3481432795524597,0.3361117839813232,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651142835617065,0.2400416880846023,1.1108410358428955,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536193847656,297.0800170898437,291.0558776855469,1.0,0.6516111493110657,1.0,1.0,0.3489538133144378,1.0,-3.267258882522583,2.283942699432373,0.9833161234855652,1.546491026878357,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518768310547,225.0,-2.908929347991944,-0.0,3321.4365234375,1.0,283.1453857421875,288.5087890625,285.5848999023437,285.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464111506938934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545023322105408,0.2273955643177032,0.2110609859228134,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412590622901917,0.4934699237346649,0.4725905358791351,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.9287793040275574,0.5842862725257874,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509199380874634,0.3466076254844665,0.3346148729324341,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.665116548538208,0.238804429769516,1.105037808418274,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545654296875,1.0,0.6482821106910706,1.0,1.0,0.3508206307888031,1.0,-3.251373529434204,2.267768383026123,0.9836052060127258,1.5339559316635132,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80340576171875,228.0,-2.92780876159668,-0.0,3272.371337890625,1.0,283.14532470703125,288.5087890625,285.5680847167969,285.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462950259447097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521790623664856,0.2246504724025726,0.2085987776517868,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398336172103882,0.490190327167511,0.4695222079753876,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277348518371582,0.5836226940155029,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490793466567993,0.3434850871562958,0.3316836655139923,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6630368828773499,0.2363056689500808,1.093845009803772,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448062658309937,1.0,1.0,0.3545542657375335,1.0,-3.226927757263184,2.240334987640381,0.9865928888320924,1.5118871927261353,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36485290527344,231.0,-2.210390567779541,-0.0,3210.51416015625,1.0,283.14520263671875,288.5087585449219,285.53533935546875,285.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460750550031662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521790623664856,0.2246504724025726,0.2085987776517868,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398336172103882,0.490190327167511,0.4695222079753876,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277348518371582,0.5836226940155029,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490793466567993,0.3434850871562958,0.3316836655139923,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6630368828773499,0.2363056689500808,1.093845009803772,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448062658309937,1.0,1.0,0.3545542657375335,1.0,-3.226927757263184,2.240334987640381,0.9865928888320924,1.5118871927261353,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36485290527344,231.0,-2.210390567779541,-0.0,3210.51416015625,1.0,283.14520263671875,288.5087585449219,285.53533935546875,285.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460750550031662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487874388694763,0.2218331396579742,0.2061440795660019,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868059456348419,0.4664297699928283,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261102080345154,0.5858785510063171,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460339665412903,0.3402584493160248,0.3287288844585418,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598278880119324,0.233734980225563,1.0826911926269531,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425316333770752,1.0,1.0,0.358287900686264,1.0,-3.206003427505493,2.215330123901367,0.990673303604126,1.4915891885757446,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76388549804688,219.0,-2.251718759536743,-0.0,3167.095947265625,1.0,283.1450500488281,288.5086975097656,285.50360107421875,285.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458679586648941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487874388694763,0.2218331396579742,0.2061440795660019,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868059456348419,0.4664297699928283,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261102080345154,0.5858785510063171,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460339665412903,0.3402584493160248,0.3287288844585418,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598278880119324,0.233734980225563,1.0826911926269531,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425316333770752,1.0,1.0,0.358287900686264,1.0,-3.206003427505493,2.215330123901367,0.990673303604126,1.4915891885757446,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76388549804688,219.0,-2.251718759536743,-0.0,3167.095947265625,1.0,283.1450500488281,288.5086975097656,285.50360107421875,285.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458679586648941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477052569389343,0.2189114540815353,0.2034519016742706,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936248779297,0.4832828044891357,0.4630578458309173,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243786334991456,0.5811638236045837,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456101179122925,0.3369016945362091,0.3254987001419067,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.659060537815094,0.2310528606176376,1.0703308582305908,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0398864746094,291.04888916015625,1.0,0.6361380815505981,1.0,1.0,0.362239122390747,1.0,-3.174315452575684,2.1828553676605225,0.9914602041244508,1.466480731964111,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73989868164065,222.0,-2.2671682834625244,-0.0,3077.154052734375,1.0,283.1449279785156,288.5086669921875,285.4728088378906,285.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456639021635055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477052569389343,0.2189114540815353,0.2034519016742706,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936248779297,0.4832828044891357,0.4630578458309173,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243786334991456,0.5811638236045837,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456101179122925,0.3369016945362091,0.3254987001419067,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.659060537815094,0.2310528606176376,1.0703308582305908,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0398864746094,291.04888916015625,1.0,0.6361380815505981,1.0,1.0,0.362239122390747,1.0,-3.174315452575684,2.1828553676605225,0.9914602041244508,1.466480731964111,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73989868164065,222.0,-2.2671682834625244,-0.0,3077.154052734375,1.0,283.1449279785156,288.5086669921875,285.4728088378906,285.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456639021635055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452202796936035,0.2159494161605835,0.2007911056280136,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357503414154053,0.4796798229217529,0.4596818387508392,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228005409240724,0.58033686876297,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436090707778931,0.3334813117980957,0.3222793936729431,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568037271499634,0.2283257246017456,1.058095097541809,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322876811027527,1.0,1.0,0.3661903440952301,1.0,-3.147466897964477,2.153749465942383,0.99371737241745,1.4432790279388428,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13626098632807,225.0,-2.2514898777008057,-0.0,3011.870849609375,1.0,283.144775390625,288.5086364746094,285.4427795410156,285.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454631984233856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452202796936035,0.2159494161605835,0.2007911056280136,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357503414154053,0.4796798229217529,0.4596818387508392,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228005409240724,0.58033686876297,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436090707778931,0.3334813117980957,0.3222793936729431,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568037271499634,0.2283257246017456,1.058095097541809,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322876811027527,1.0,1.0,0.3661903440952301,1.0,-3.147466897964477,2.153749465942383,0.99371737241745,1.4432790279388428,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13626098632807,225.0,-2.2514898777008057,-0.0,3011.870849609375,1.0,283.144775390625,288.5086364746094,285.4427795410156,285.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454631984233856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435405611991882,0.2144432216882705,0.1994688659906387,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344191312789917,0.4778404235839844,0.4579897820949554,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217909574508668,0.5811590552330017,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421107888221741,0.3317378461360931,0.3206705451011657,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552107334136963,0.2269375324249267,1.0520198345184326,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308696866035461,1.0,1.0,0.3681659400463104,1.0,-3.1355910301208496,2.14025354385376,0.9953376054763794,1.4324498176574707,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10906982421875,225.0,-2.408944129943848,-0.0,2986.9345703125,1.0,283.14471435546875,288.5086364746094,285.42803955078125,285.4358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453646272420883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416678428649902,0.2129170894622802,0.1981408894062042,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328394293785095,0.4759730100631714,0.4562840461730957,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206168055534364,0.582524836063385,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403916120529175,0.3299686014652252,0.3190503716468811,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534121036529541,0.2255291640758514,1.045916199684143,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6297008991241455,1.0,1.0,0.3702369332313537,1.0,-3.124298334121704,2.12691068649292,0.9973874092102052,1.421649694442749,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41896057128903,213.0,-2.29245400428772,-0.0,2965.152099609375,1.0,283.1446533203125,288.50860595703125,285.4134521484375,285.4211730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452663838863372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403287649154663,0.2097864747047424,0.195260003209114,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328554630279541,0.4721331298351288,0.4526134729385376,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183050394058228,0.5778031349182129,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397264242172241,0.3263279795646667,0.3155539631843567,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523821353912354,0.22262704372406,1.0325648784637451,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230096817016602,1.0,1.0,0.3743789196014404,1.0,-3.09050726890564,2.093167543411255,0.9973399043083192,1.3957349061965942,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3550567626953,216.0,-2.825989007949829,-0.0,2874.420654296875,1.0,283.14453125,288.5085754394531,285.3847045898437,285.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450709700584411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403287649154663,0.2097864747047424,0.195260003209114,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328554630279541,0.4721331298351288,0.4526134729385376,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183050394058228,0.5778031349182129,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397264242172241,0.3263279795646667,0.3155539631843567,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523821353912354,0.22262704372406,1.0325648784637451,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230096817016602,1.0,1.0,0.3743789196014404,1.0,-3.09050726890564,2.093167543411255,0.9973399043083192,1.3957349061965942,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3550567626953,216.0,-2.825989007949829,-0.0,2874.420654296875,1.0,283.14453125,288.5085754394531,285.3847045898437,285.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450709700584411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376280188560486,0.0,0.1924129128456115,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311163187026978,0.0,0.4489396214485168,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769757032394409,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374975681304932,0.0,0.3120600879192352,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649899423122406,0.0,1.0193471908569336,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785209059715271,1.0,-3.06156849861145,2.062809705734253,0.9987587332725524,1.3717528581619265,0.0,0.0,0.0,224.7002716064453,60.0,-3.3635241985321045,-0.0,2807.615478515625,0.0,283.1443786621094,288.508544921875,285.3564453125,285.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376280188560486,0.0,0.1924129128456115,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311163187026978,0.0,0.4489396214485168,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769757032394409,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374975681304932,0.0,0.3120600879192352,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649899423122406,0.0,1.0193471908569336,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785209059715271,1.0,-3.06156849861145,2.062809705734253,0.9987587332725524,1.3717528581619265,0.0,0.0,0.0,224.7002716064453,60.0,-3.3635241985321045,-0.0,2807.615478515625,0.0,283.1443786621094,288.508544921875,285.3564453125,285.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
