time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0013001761399209,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0007692422368563,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0005681599141098,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0007692409562878,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0061656655743718,291.2328186035156,294.1499938964844,288.1061706542969,285.04754638671875,290.54180908203125,295.8390808105469,291.1217041015625,0.0,0.0,0.633592963218689,0.633592963218689,0.6062352061271667,1.0,-0.0087921498343348,0.0084657110273838,0.000326438806951,-0.0108423335477709,0.0,0.0,0.0,-0.0466517619788646,60.0,4.840786933898926,-0.0,-9.001158105093054e-06,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.66517294192522e-22,-3.4871482971759965e-21,-2.0341927219817013e-25,1.671926074541374e-17,1.6713343095311534e-17,5.916687616169344e-21,0.0,0.0,-0.0,0.0,0.0,3.8281658859375255e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0007714977255091,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0007223495049402,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0005335251335054,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0012139088939875,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0040675951167941,291.2332458496094,294.1499938964844,288.1020202636719,285.0453186035156,290.50909423828125,295.72027587890625,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271125078201294,1.0,-0.0090104136615991,0.0082589797675609,0.0007514345925301,-0.0110917193815112,0.0,0.0,0.0,-0.0477861016988754,60.0,1.2519901990890503,-0.0,-5.247441549727228e-06,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.391473564739342e-24,-1.2413078175616352e-23,-4.558106873473026e-27,6.415566095256674e-18,6.4110153611167145e-18,4.5503815380685104e-21,0.0,0.0,-0.0,0.0,0.0,1.0038481808883692e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0001151180185843,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001483223168179,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001437885657651,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0001332436950178,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.000581438827794,291.2341003417969,294.1499938964844,288.0771179199219,285.0317687988281,290.4271545410156,294.7930908203125,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514083385467529,1.0,-0.0013466870877891,0.0030304584652185,-0.001683771261014,-0.0149022601544857,0.0,0.0,0.0,-0.0090603288263082,60.0,-4.931910514831543,-0.0,-1.236395377191002e-07,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.995680431869541e-35,-1.1307266127439303e-34,-2.4143207556825297e-35,-1.0665518992035988e-20,-8.68448120169544e-21,-1.9810375883921555e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.527838847134262e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001008593171718,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.515917241107672e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001005664453259,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004760591837111,291.2343139648437,294.1499938964844,288.0516052246094,285.0177001953125,290.40399169921875,293.8567810058594,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757041692733765,1.0,-0.0010177947115153,0.0007575912750326,0.0002602034073788,-0.0170914679765701,0.0,0.0,0.0,-0.0081450175493955,60.0,-3.301068067550659,-0.0,-7.06238694192507e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0411647589933392e-42,-1.2779841994642333e-42,-6.7122196441158746e-43,7.938311782590758e-21,4.052516148436404e-21,3.885795634154354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.487620991421863e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.991224942496046e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.379813905572519e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.991072147386149e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004739265132229,291.2344970703125,294.1499938964844,288.0255126953125,285.0030517578125,290.3826599121094,293.04473876953125,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112728923559,3.3979581814946875e-08,0.0010112388990819,-0.017824862152338,0.0,0.0,0.0,-0.0083661153912544,60.0,-2.5508882999420166,-0.0,-6.971065147354238e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056853872952996e-21,4.0288074072465304e-21,4.0280464657064655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.486816998105496e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.99014955596067e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.378729787888005e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.99012409010902e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0004738858551718,291.23468017578125,294.1499938964844,287.9989013671875,284.9879455566406,290.3613586425781,292.343017578125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.288645029067993,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.05738459332648e-21,4.028699970702126e-21,4.02868421872757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.48549059103243e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.988746751332656e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.377687143161893e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.988724195864052e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0004738195857498,291.2349853515625,294.1499938964844,287.9441223144531,284.95623779296875,290.31854248046875,291.21002197265625,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183877944946289,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.05739509464285e-21,4.028697547321425e-21,4.028697547321425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.48549059103243e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.988746751332656e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.377687143161893e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.988724195864052e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0004738195857498,291.2349853515625,294.1499938964844,287.9441223144531,284.95623779296875,290.31854248046875,291.21002197265625,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183877944946289,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.05739509464285e-21,4.028697547321425e-21,4.028697547321425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.48409506236203e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.98727700789459e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.376600842690095e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.987254452425988e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0004737498820759,291.2352294921875,294.1499938964844,287.88751220703125,284.9227600097656,290.2755432128906,290.3583984375,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2044994831085205,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.48409506236203e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.98727700789459e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.376600842690095e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.987254452425988e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0004737498820759,291.2352294921875,294.1499938964844,287.88751220703125,284.9227600097656,290.2755432128906,290.3583984375,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2044994831085205,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.482626774115488e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.985729411710054e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.375457789748907e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.985707583837212e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004736765404231,291.2354431152344,294.1499938964844,287.8291931152344,284.8876953125,290.2322692871094,289.7136535644531,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409915924072266,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.482626774115488e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.985729411710054e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.375457789748907e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.985707583837212e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004736765404231,291.2354431152344,294.1499938964844,287.8291931152344,284.8876953125,290.2322692871094,289.7136535644531,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409915924072266,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.481604502070697e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.984651842387392e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.374661799985915e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.98463001451455e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0004736254632007,291.2355651855469,294.1499938964844,287.7894287109375,284.8634948730469,290.2032165527344,289.3707275390625,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091307097084609e-09,0.0010104882530868,-0.0176299810409545,0.0,0.0,0.0,-0.0083282813429832,60.0,-2.2671008110046387,-0.0,-6.961904119862083e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.481082815909758e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.984102507587522e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.374255801551044e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.98408067971468e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004735994152724,291.235595703125,294.1499938964844,287.7694396972656,284.8512268066406,290.188720703125,289.2213134765625,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280322313308716,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.480281732976437e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.983258496504276e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,7.373632251983508e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.983236668631434e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0004735593975055,291.2356872558594,294.1499938964844,287.73907470703125,284.83251953125,290.1668395996094,289.0191345214844,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004300594329834,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.479460277361797e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.98239338514395e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,7.372993422904983e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.98237228486687e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004735183902084,291.2357177734375,294.1499938964844,287.7084045410156,284.8135070800781,290.1448669433594,288.8408508300781,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320753812789917,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.477756975684316e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.980598406400532e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,7.371667015831918e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.98057730612345e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004734332906082,291.2358093261719,294.1499938964844,287.64630126953125,284.7747497558594,290.1007385253906,288.54296875,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361945867538452,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.477756975684316e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.980598406400532e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,7.371667015831918e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.98057730612345e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004734332906082,291.2358093261719,294.1499938964844,287.64630126953125,284.7747497558594,290.1007385253906,288.54296875,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361945867538452,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.475968545302747e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.97871466097422e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.370275125140324e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.978693560697138e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004733439418487,291.23583984375,294.1499938964844,287.5833435058594,284.735107421875,290.0562438964844,288.3059997558594,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.40373969078064,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.475968545302747e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.97871466097422e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.370275125140324e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.978693560697138e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004733439418487,291.23583984375,294.1499938964844,287.5833435058594,284.735107421875,290.0562438964844,288.3059997558594,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.40373969078064,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.474092075834052e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.976737783290446e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.368814840447158e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.976717410609126e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004732502275146,291.23583984375,294.1499938964844,287.51971435546875,284.6947937011719,290.0114440917969,288.1139221191406,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445999383926392,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.474092075834052e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.976737783290446e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.368814840447158e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.976717410609126e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004732502275146,291.23583984375,294.1499938964844,287.51971435546875,284.6947937011719,290.0114440917969,288.1139221191406,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445999383926392,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.472126112086698e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.974667045753448e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.367284706560895e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.97464667307213e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004731520311906,291.2357788085937,294.1499938964844,287.4555969238281,284.6539611816406,289.96630859375,287.9549560546875,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488591194152832,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.472126112086698e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.974667045753448e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.367284706560895e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.97464667307213e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004731520311906,291.2357788085937,294.1499938964844,287.4555969238281,284.6539611816406,289.96630859375,287.9549560546875,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488591194152832,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.471109660807996e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.97359602479264e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,7.366493082372472e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.973575652111322e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0004731012450065,291.2357482910156,294.1499938964844,287.4234313964844,284.6333923339844,289.9436340332031,287.8851013183594,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509969711303711,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.47006992646493e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.972500993171708e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.365684723481536e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.972480620490388e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.000473049323773,291.2357177734375,294.1499938964844,287.3912353515625,284.6127624511719,289.9208679199219,287.8204650878906,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531380414962769,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.467924974160268e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.97024108073674e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.364014891209081e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.970220708055422e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0004729421634692,291.235595703125,294.1499938964844,287.3268127441406,284.5714416503906,289.87506103515625,287.7040405273437,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742311477661133,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.467924974160268e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.97024108073674e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.364014891209081e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.970220708055422e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0004729421634692,291.235595703125,294.1499938964844,287.3268127441406,284.5714416503906,289.87506103515625,287.7040405273437,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742311477661133,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.465691982768476e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.967889491235836e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,7.362277392530814e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.96786984615028e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0004728306666947,291.23541259765625,294.1499938964844,287.26251220703125,284.5301818847656,289.8289489746094,287.6011047363281,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61700701713562,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.465691982768476e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.967889491235836e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,7.362277392530814e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.96786984615028e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0004728306666947,291.23541259765625,294.1499938964844,287.26251220703125,284.5301818847656,289.8289489746094,287.6011047363281,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61700701713562,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.463377500651404e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,9.965451317839324e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.360476593021303e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.965431672753766e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0004727150371763,291.2352294921875,294.1499938964844,287.19854736328125,284.4891052246094,289.78253173828125,287.5082397460937,291.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595730781555176,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.463377500651404e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,9.965451317839324e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.360476593021303e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.965431672753766e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0004727150371763,291.2352294921875,294.1499938964844,287.19854736328125,284.4891052246094,289.78253173828125,287.5082397460937,291.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595730781555176,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.460985893383622e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.962931653717531e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.358615403063595e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.962912736227736e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0004725955659523,291.2349853515625,294.1499938964844,287.1351013183594,284.44842529296875,289.7358093261719,287.42303466796875,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017924785614014,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.460985893383622e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.962931653717531e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.358615403063595e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.962912736227736e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0004725955659523,291.2349853515625,294.1499938964844,287.1351013183594,284.44842529296875,289.7358093261719,287.42303466796875,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017924785614014,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.459757711738348e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.961637988453732e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.357659342233092e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.961619070963934e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004725342150777,291.23486328125,294.1499938964844,287.1036376953125,284.4283142089844,289.7123413085937,287.3827209472656,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722728967666626,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.45850188145414e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.960315219359472e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,7.356682181125507e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.960296301869676e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0004724714963231,291.2347106933594,294.1499938964844,287.0723876953125,284.4083557128906,289.68878173828125,287.3436889648437,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743525743484497,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.455893450649457e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.957567817764355e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,7.354652916546911e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.95754890027456e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004723411984741,291.2344055175781,294.1499938964844,287.0106201171875,284.3690490722656,289.6415405273437,287.2689208984375,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846274375915527,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.455893450649457e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.957567817764355e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,7.354652916546911e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.95754890027456e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004723411984741,291.2344055175781,294.1499938964844,287.0106201171875,284.3690490722656,289.6415405273437,287.2689208984375,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846274375915527,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
