time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.45314095588401e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.954668348655105e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,7.352510874625295e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.954650158761068e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.000472203711979,291.23406982421875,294.1499938964844,286.95001220703125,284.3306884765625,289.5940246582031,287.1978454589844,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824950695037842,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.45314095588401e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.954668348655105e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,7.352510874625295e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.954650158761068e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.000472203711979,291.23406982421875,294.1499938964844,286.95001220703125,284.3306884765625,289.5940246582031,287.1978454589844,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824950695037842,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.450236393604428e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.95160880847834e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.35025096219033e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.951590618584304e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004720586293842,291.23370361328125,294.1499938964844,286.89068603515625,284.29345703125,289.5463256835937,287.1298217773437,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864352464675904,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.450236393604428e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.95160880847834e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.35025096219033e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.951590618584304e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004720586293842,291.23370361328125,294.1499938964844,286.89068603515625,284.29345703125,289.5463256835937,287.1298217773437,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864352464675904,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.447184129385278e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.948394290404394e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,7.34787608962506e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.94837610051036e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004719061544165,291.2333068847656,294.1499938964844,286.8329467773437,284.257568359375,289.4984436035156,287.0644836425781,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902693033218384,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.447184129385278e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.948394290404394e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,7.34787608962506e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.94837610051036e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004719061544165,291.2333068847656,294.1499938964844,286.8329467773437,284.257568359375,289.4984436035156,287.0644836425781,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902693033218384,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.445606701774524e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.946732461685316e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.346648635575548e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.94671499938704e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004718273703474,291.23309326171875,294.1499938964844,286.8046875,284.2401733398437,289.47442626953125,287.0327453613281,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921422004699707,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.443998715141788e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.945039346348494e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.34539789846167e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.94502115645446e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0004717470437753,291.2328796386719,294.1499938964844,286.7768859863281,284.2231750488281,289.4504089355469,287.0015869140625,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9398353099823,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.440704161534086e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.94156944216229e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.342834578594193e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.941551979864016e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0004715824907179,291.2323913574219,294.1499938964844,286.7228088378906,284.1905212402344,289.4022521972656,286.9409484863281,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975648164749145,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.440704161534086e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.94156944216229e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.342834578594193e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.941551979864016e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0004715824907179,291.2323913574219,294.1499938964844,286.7228088378906,284.1905212402344,289.4022521972656,286.9409484863281,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975648164749145,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.437333210371436e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.938018774846567e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,7.34021159587428e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.938001312548296e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004714140959549,291.2319030761719,294.1499938964844,286.6708374023437,284.15972900390625,289.35406494140625,286.8824768066406,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010000705718994,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.437333210371436e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.938018774846567e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,7.34021159587428e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.938001312548296e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004714140959549,291.2319030761719,294.1499938964844,286.6708374023437,284.15972900390625,289.35406494140625,286.8824768066406,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010000705718994,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.433922969037668e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.934426634572446e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,7.337558781728148e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.934409899869934e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0004712437512353,291.2313842773437,294.1499938964844,286.6211853027344,284.1309814453125,289.3058166503906,286.82623291015625,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.04276704788208,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.433922969037668e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.934426634572446e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,7.337558781728148e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.934409899869934e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0004712437512353,291.2313842773437,294.1499938964844,286.6211853027344,284.1309814453125,289.3058166503906,286.82623291015625,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.04276704788208,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.430517093278468e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.930839587468654e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.334908877965063e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.93082285276614e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0004710736102424,291.2308349609375,294.1499938964844,286.5740966796875,284.10455322265625,289.2575988769531,286.772216796875,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0738234519958496,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.430517093278468e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.930839587468654e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.334908877965063e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.93082285276614e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0004710736102424,291.2308349609375,294.1499938964844,286.5740966796875,284.10455322265625,289.2575988769531,286.772216796875,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0738234519958496,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.4288305263035e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.929063526215032e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,7.333597022807226e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.92904679151252e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0004709893837571,291.2305603027344,294.1499938964844,286.55157470703125,284.0922241210937,289.2334899902344,286.7460632324219,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0886709690093994,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.427162876818328e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.927307110046968e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.332298991968855e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.927290375344457e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0004709060885943,291.2302551269531,294.1499938964844,286.5297241210937,284.0805358886719,289.2094421386719,286.7204895019531,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103046178817749,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.423910523764788e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,9.92388158920221e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.329769141506404e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.923864854499698e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0004707436310127,291.2296447753906,294.1499938964844,286.4883117675781,284.0591735839844,289.161376953125,286.671142578125,291.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130321502685547,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.423910523764788e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,9.92388158920221e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.329769141506404e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.923864854499698e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0004707436310127,291.2296447753906,294.1499938964844,286.4883117675781,284.0591735839844,289.161376953125,286.671142578125,291.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130321502685547,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.420813148608433e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.92061904980801e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.327358616748825e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.92060304270126e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.00047058891505,291.22900390625,294.1499938964844,286.45001220703125,284.0406494140625,289.1134948730469,286.62432861328125,291.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155536651611328,-0.0,-6.872081570463706e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.420813148608433e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.92061904980801e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.327358616748825e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.92060304270126e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.00047058891505,291.22900390625,294.1499938964844,286.45001220703125,284.0406494140625,289.1134948730469,286.62432861328125,291.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155536651611328,-0.0,-6.872081570463706e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.418031550012528e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.91768902167678e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.325194746954367e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.917673014570028e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0004704499733634,291.2283630371094,294.1499938964844,286.413330078125,284.0235595703125,289.0657958984375,286.5799560546875,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790335178375244,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.418031550012528e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.91768902167678e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.325194746954367e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.917673014570028e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0004704499733634,291.2283630371094,294.1499938964844,286.413330078125,284.0235595703125,289.0657958984375,286.5799560546875,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790335178375244,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.415720705874264e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.915255213854834e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,7.323396857827902e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.915239206748085e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0004703345475718,291.2276611328125,294.1499938964844,286.3766784667969,284.00640869140625,289.0183410644531,286.5375671386719,291.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202109098434448,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.415720705874264e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.915255213854834e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,7.323396857827902e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.915239206748085e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0004703345475718,291.2276611328125,294.1499938964844,286.3766784667969,284.00640869140625,289.0183410644531,286.5375671386719,291.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202109098434448,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.414741361979397e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.914223483065145e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.322634337469935e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.914208203554152e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.000470285594929,291.227294921875,294.1499938964844,286.3583374023437,283.9978332519531,288.9946594238281,286.5169372558594,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213676929473877,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.413877705810592e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.91331398836337e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.321962766582146e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.91329798125662e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004702424630522,291.2269592285156,294.1499938964844,286.3399963378906,283.9892272949219,288.9710693359375,286.4966735839844,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2252771854400635,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.412490180693568e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.91185224847868e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.320883014472201e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.911836968967692e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0004701731668319,291.2261962890625,294.1499938964844,286.3033447265625,283.9720153808594,288.9239807128906,286.45684814453125,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248577117919922,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.412490180693568e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.91185224847868e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.320883014472201e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.911836968967692e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0004701731668319,291.2261962890625,294.1499938964844,286.3033447265625,283.9720153808594,288.9239807128906,286.45684814453125,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248577117919922,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.411539940629154e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.910850349115208e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,7.320142321987078e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.910835069604218e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0004701256693806,291.2254638671875,294.1499938964844,286.26666259765625,283.9547119140625,288.8771057128906,286.4178466796875,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720112800598145,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.411539940629154e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.910850349115208e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,7.320142321987078e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.910835069604218e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0004701256693806,291.2254638671875,294.1499938964844,286.26666259765625,283.9547119140625,288.8771057128906,286.4178466796875,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720112800598145,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.410997881786898e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.910279186442494e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.319720316445455e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.910264634527266e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004700986028183,291.22467041015625,294.1499938964844,286.2300109863281,283.9373779296875,288.83038330078125,286.3794250488281,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29557466506958,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.410997881786898e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.910279186442494e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.319720316445455e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.910264634527266e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004700986028183,291.22467041015625,294.1499938964844,286.2300109863281,283.9373779296875,288.83038330078125,286.3794250488281,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29557466506958,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.410831989953294e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.910103835863993e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.319590804399922e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.910089283948764e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0004700903373304,291.2238464355469,294.1499938964844,286.1933288574219,283.91998291015625,288.78387451171875,286.3414306640625,291.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3192598819732666,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.410831989953294e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.910103835863993e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.319590804399922e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.910089283948764e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0004700903373304,291.2238464355469,294.1499938964844,286.1933288574219,283.91998291015625,288.78387451171875,286.3414306640625,291.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3192598819732666,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.410878556082024e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.910152584780008e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,7.319626456592232e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.91013803286478e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0004700926656369,291.22344970703125,294.1499938964844,286.17498779296875,283.9112548828125,288.7606811523437,286.3225402832031,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331146001815796,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.411005157744512e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.910285734804349e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,7.319724682020023e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.91027118288912e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004700989811681,291.2230224609375,294.1499938964844,286.1566772460937,283.9025573730469,288.7375183105469,286.3037109375,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343058586120605,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.411476639797912e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.910781955113634e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,7.320090662688017e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.910767403198406e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004701225552707,291.22216796875,294.1499938964844,286.1199951171875,283.8850402832031,288.6913452148437,286.2662353515625,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366957187652588,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
