time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.411476639797912e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.910781955113634e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,7.320090662688017e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.910767403198406e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004701225552707,291.22216796875,294.1499938964844,286.1199951171875,283.8850402832031,288.6913452148437,286.2662353515625,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366957187652588,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.412205690750852e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.91154884104617e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.3206567321904e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.91153428913094e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0004701589641626,291.2212829589844,294.1499938964844,286.0833435058594,283.86749267578125,288.6453552246094,286.2288818359375,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909459114074707,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.412205690750852e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.91154884104617e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.3206567321904e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.91153428913094e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0004701589641626,291.2212829589844,294.1499938964844,286.0833435058594,283.86749267578125,288.6453552246094,286.2288818359375,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909459114074707,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.412709914613516e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.912079258356243e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.321048906305805e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.912065434036776e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.000470184138976,291.2207946777344,294.1499938964844,286.06280517578125,283.857666015625,288.6196594238281,286.2080078125,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404414176940918,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.413147927261888e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.912540554068984e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.321389421122149e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.912526729749516e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004702060250565,291.22039794921875,294.1499938964844,286.0466613769531,283.84991455078125,288.5994873046875,286.1916198730469,291.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415011167526245,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.41426114877686e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.913712710840628e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,7.322254532482475e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.9136981589254e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004702616424765,291.2194519042969,294.1499938964844,286.010009765625,283.832275390625,288.5538024902344,286.1544189453125,291.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439138650894165,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.41426114877686e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.913712710840628e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,7.322254532482475e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.9136981589254e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004702616424765,291.2194519042969,294.1499938964844,286.010009765625,283.832275390625,288.5538024902344,286.1544189453125,291.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439138650894165,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.414867963641882e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.914351539919152e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.322726742131636e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.914337715599686e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004702919686678,291.218994140625,294.1499938964844,285.9916687011719,283.82342529296875,288.5310363769531,286.1358337402344,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451221704483032,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.41550242714584e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.915018745232372e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.323219324462116e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.915004920912908e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004703236336354,291.218505859375,294.1499938964844,285.97332763671875,283.8145751953125,288.5082702636719,286.1172790527344,291.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4633145332336426,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.416828834218904e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.916415729094295e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.324250327656046e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.91640190477483e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004703899321611,291.2175598144531,294.1499938964844,285.9366760253906,283.7968139648437,288.462890625,286.08013916015625,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487522840499878,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.416828834218904e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.916415729094295e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.324250327656046e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.91640190477483e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004703899321611,291.2175598144531,294.1499938964844,285.9366760253906,283.7968139648437,288.462890625,286.08013916015625,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487522840499878,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.4182018074207e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.917860734276474e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,7.325317710638046e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.917847637552768e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004704585007857,291.2165832519531,294.1499938964844,285.8999938964844,283.7790222167969,288.41766357421875,286.0429992675781,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322728678584,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5117502212524414,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.4182018074207e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.917860734276474e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,7.325317710638046e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.917847637552768e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004704585007857,291.2165832519531,294.1499938964844,285.8999938964844,283.7790222167969,288.41766357421875,286.0429992675781,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322728678584,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5117502212524414,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.419582784175871e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.919313743012026e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.326390914386138e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.91930064628832e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004705274477601,291.215576171875,294.1499938964844,285.86334228515625,283.7611694335937,288.3725891113281,286.005859375,291.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535982370376587,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.419582784175871e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.919313743012026e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.326390914386138e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.91930064628832e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004705274477601,291.215576171875,294.1499938964844,285.86334228515625,283.7611694335937,288.3725891113281,286.005859375,291.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535982370376587,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.420933201909064e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.9207361927256e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.327440835069865e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.920723096001892e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004705949395429,291.21453857421875,294.1499938964844,285.82666015625,283.7432861328125,288.32763671875,285.96875,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602054595947266,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.420933201909064e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.9207361927256e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.327440835069865e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.920723096001892e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004705949395429,291.21453857421875,294.1499938964844,285.82666015625,283.7432861328125,288.32763671875,285.96875,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602054595947266,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.42158658290282e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.92142377072014e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.327948696911335e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.921410673996434e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004706275940407,291.2140197753906,294.1499938964844,285.8083190917969,283.7343139648437,288.30523681640625,285.9501953125,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572309255599976,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.422220318811014e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.92209097603336e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.328441279241815e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.922077879309654e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004706592299044,291.2135009765625,294.1499938964844,285.7900085449219,283.725341796875,288.2828369140625,285.931640625,291.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5844056606292725,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.423410665476696e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.923343895934522e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,7.32936678105034e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.923330799210817e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.00047071868903,291.2124328613281,294.1499938964844,285.7533264160156,283.70733642578125,288.2381896972656,285.89453125,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608570098876953,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.423410665476696e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.923343895934522e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,7.32936678105034e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.923330799210817e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.00047071868903,291.2124328613281,294.1499938964844,285.7533264160156,283.70733642578125,288.2381896972656,285.89453125,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608570098876953,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.424473682884128e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.924462938215584e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.330192602239549e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.924449841491878e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004707718035206,291.2113342285156,294.1499938964844,285.7166748046875,283.68927001953125,288.19366455078125,285.8574523925781,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632685899734497,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.424473682884128e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.924462938215584e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.330192602239549e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.924449841491878e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004707718035206,291.2113342285156,294.1499938964844,285.7166748046875,283.68927001953125,288.19366455078125,285.8574523925781,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632685899734497,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.425073221791536e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.925093763740732e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.330658991122618e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.925081394612788e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004708017513621,291.21063232421875,294.1499938964844,285.6932067871094,283.6777038574219,288.16522216796875,285.833740234375,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648087501525879,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.425379539607091e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.925416088663042e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.330896914936602e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.925403719535096e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004708170599769,291.2102355957031,294.1499938964844,285.67999267578125,283.6711730957031,288.1492614746094,285.8204040527344,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656739473342896,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.426099859410896e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.92617424344644e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.331456436077133e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.926161874318495e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004708530323114,291.2091369628906,294.1499938964844,285.6433410644531,283.6530456542969,288.1050109863281,285.78338623046875,291.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6807186603546143,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.426099859410896e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.92617424344644e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.331456436077133e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.926161874318495e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004708530323114,291.2091369628906,294.1499938964844,285.6433410644531,283.6530456542969,288.1050109863281,285.78338623046875,291.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6807186603546143,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.42637780099176e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.92646673694253e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.331672532018274e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.926454367814586e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004708669148385,291.20855712890625,294.1499938964844,285.625,283.6439514160156,288.0829467773437,285.764892578125,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.69267463684082,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.426605538465084e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.926706115948036e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.331848610192537e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.926693746820092e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004708782944362,291.2079772949219,294.1499938964844,285.6066589355469,283.63482666015625,288.0608825683594,285.74639892578125,291.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.7046103477478014,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.426866745343432e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.926981147145852e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.332052337005734e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.92696950561367e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004708913620561,291.2068176269531,294.1499938964844,285.57000732421875,283.6165771484375,288.01690673828125,285.70947265625,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728406429290772,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.426866745343432e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.926981147145852e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.332052337005734e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.92696950561367e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004708913620561,291.2068176269531,294.1499938964844,285.57000732421875,283.6165771484375,288.01690673828125,285.70947265625,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728406429290772,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.426854376215488e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.926967322826384e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.332041423069313e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.926955681294204e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004708907217718,291.2056579589844,294.1499938964844,285.5333251953125,283.5982971191406,287.9730529785156,285.672607421875,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752087831497192,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.426854376215488e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.926967322826384e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.332041423069313e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.926955681294204e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004708907217718,291.2056579589844,294.1499938964844,285.5333251953125,283.5982971191406,287.9730529785156,285.672607421875,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752087831497192,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.426533506484702e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.926628990797326e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.331791130127385e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.926617349265145e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004708746855612,291.2044677734375,294.1499938964844,285.4966735839844,283.5799560546875,287.9292907714844,285.6357727050781,290.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775641202926636,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.426533506484702e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.926628990797326e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.331791130127385e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.926617349265145e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004708746855612,291.2044677734375,294.1499938964844,285.4966735839844,283.5799560546875,287.9292907714844,285.6357727050781,290.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775641202926636,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.425866301171482e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.925926133291796e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.331272354349494e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.925914491759612e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004708413907792,291.2032470703125,294.1499938964844,285.4599914550781,283.5615539550781,287.8857116699219,285.5990295410156,290.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799050331115722,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.425866301171482e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.925926133291796e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.331272354349494e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.925914491759612e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004708413907792,291.2032470703125,294.1499938964844,285.4599914550781,283.5615539550781,287.8857116699219,285.5990295410156,290.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799050331115722,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.425390453543514e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.92542481981218e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.33090128051117e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.925413178279996e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004708176129497,291.20263671875,294.1499938964844,285.4416809082031,283.5523376464844,287.86395263671875,285.5806884765625,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377527395073912e-09,0.0010043845977634,-0.0157603155821561,0.0,0.0,0.0,-0.0079744299873709,60.0,-3.810693502426148,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.424811287317424e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.924814366968349e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,7.330450898734853e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.924803453031927e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004707886837422,291.2020263671875,294.1499938964844,285.42333984375,283.5430908203125,287.8422241210937,285.5623779296875,290.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702185748582e-09,0.0010043221991509,-0.0157411713153123,0.0,0.0,0.0,-0.0079708071425557,60.0,-3.822293996810913,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
