time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.423319716006516e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.923243487719446e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.32929038349539e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.923232573783024e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004707141779363,291.2007751464844,294.1499938964844,285.3866577148437,283.52459716796875,287.79888916015625,285.5258178710937,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845359325408936,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.423319716006516e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.923243487719446e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.32929038349539e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.923232573783024e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004707141779363,291.2007751464844,294.1499938964844,285.3866577148437,283.52459716796875,287.79888916015625,285.5258178710937,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845359325408936,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.421333379577844e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.327744970098138e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.921140008373186e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004706149338744,291.19952392578125,294.1499938964844,285.3500061035156,283.5060729980469,287.7556457519531,285.4893493652344,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868211507797241,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.421333379577844e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.327744970098138e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.921140008373186e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004706149338744,291.19952392578125,294.1499938964844,285.3500061035156,283.5060729980469,287.7556457519531,285.4893493652344,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868211507797241,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.419567504664884e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.919291187543422e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.326370541704819e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.919280273607e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004705267201643,291.1986083984375,294.1499938964844,285.3236083984375,283.492431640625,287.724609375,285.4631652832031,290.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884521722793579,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.418803529115394e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.918486466631292e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.325776823563501e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.918475552694872e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004704885650426,291.1982727050781,294.1499938964844,285.3133239746094,283.48699951171875,287.7125549316406,285.4530029296875,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8908324241638175,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.415721433470026e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.915241389535367e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.323379395529628e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.915230475598946e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004703346348833,291.19696044921875,294.1499938964844,285.27667236328125,283.4669189453125,287.6695861816406,285.4167785644531,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913199186325073,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.415721433470026e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.915241389535367e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.323379395529628e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.915230475598946e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004703346348833,291.19696044921875,294.1499938964844,285.27667236328125,283.4669189453125,287.6695861816406,285.4167785644531,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913199186325073,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.413971565663816e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.913397661875932e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.322017336264253e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.913387475535274e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004702472069766,291.1963195800781,294.1499938964844,285.2583312988281,283.4565124511719,287.6481628417969,285.3987121582031,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234345484301684e-09,0.001003160374239,-0.0153852477669715,0.0,0.0,0.0,-0.0079034492373466,60.0,-3.924282312393189,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.412082727067173e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.911408415064216e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.320548320421949e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.911398228723556e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004701528814621,291.1956787109375,294.1499938964844,285.239990234375,283.4459228515625,287.6267395019531,285.3807067871094,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935301542282105,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.407884499523787e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.906986815622076e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.317282143048942e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.906976629281417e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004699431592598,291.1943359375,294.1499938964844,285.2033386230469,283.4240417480469,287.58404541015625,285.3447570800781,290.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571456909179688,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.407884499523787e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.906986815622076e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.317282143048942e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.906976629281417e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004699431592598,291.1943359375,294.1499938964844,285.2033386230469,283.4240417480469,287.58404541015625,285.3447570800781,290.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571456909179688,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.403121657669544e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.90197149803862e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.3135772254318e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.90196131169796e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004697052645497,291.1930236816406,294.1499938964844,285.1666564941406,283.4013671875,287.5414428710937,285.3089904785156,290.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978714942932129,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.403121657669544e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.90197149803862e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.3135772254318e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.90196131169796e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004697052645497,291.1930236816406,294.1499938964844,285.1666564941406,283.4013671875,287.5414428710937,285.3089904785156,290.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978714942932129,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.397798567079008e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,7.30943720554933e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.896355186356232e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004694393428508,291.191650390625,294.1499938964844,285.1300048828125,283.3779602050781,287.4989929199219,285.2734069824219,290.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000004291534424,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.397798567079008e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,7.30943720554933e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.896355186356232e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004694393428508,291.191650390625,294.1499938964844,285.1300048828125,283.3779602050781,287.4989929199219,285.2734069824219,290.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000004291534424,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.391923231305556e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.89017789834179e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.3048664489761e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.89016771200113e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004691458598244,291.1903076171875,294.1499938964844,285.09332275390625,283.3538818359375,287.4566650390625,285.2380065917969,290.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021023273468018,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.391923231305556e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.89017789834179e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.3048664489761e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.89016771200113e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004691458598244,291.1903076171875,294.1499938964844,285.09332275390625,283.3538818359375,287.4566650390625,285.2380065917969,290.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021023273468018,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.38878147280775e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.88686952041462e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.302423182409257e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.88685933407396e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004689889319706,291.1896057128906,294.1499938964844,285.07501220703125,283.34161376953125,287.435546875,285.2203674316406,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919631007600401e-09,0.0010004693176597,-0.0145608223974704,0.0,0.0,0.0,-0.0077474317513406,60.0,-4.031424522399902,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.385510202264412e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.883424354484303e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.299878052435815e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.883414895739406e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004688255430664,291.1889343261719,294.1499938964844,285.0566711425781,283.32916259765625,287.4144592285156,285.2027893066406,290.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.0417585372924805,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.378585673402996e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.87613238976337e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.294492388609797e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.876122931018472e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0004684796440415,291.1875305175781,294.1499938964844,285.0199890136719,283.30389404296875,287.37237548828125,285.1677551269531,290.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.062230587005615,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.378585673402996e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.87613238976337e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.294492388609797e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.876122931018472e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0004684796440415,291.1875305175781,294.1499938964844,285.0199890136719,283.30389404296875,287.37237548828125,285.1677551269531,290.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.062230587005615,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.37118020374328e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.288732012966648e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.868323832051829e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004681097052525,291.1861267089844,294.1499938964844,284.9833374023437,283.27813720703125,287.3304138183594,285.1329345703125,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082435607910156,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.37118020374328e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.288732012966648e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.868323832051829e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004681097052525,291.1861267089844,294.1499938964844,284.9833374023437,283.27813720703125,287.3304138183594,285.1329345703125,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082435607910156,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.36493743211031e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.861758735496552e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.28387531125918e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.861749276751652e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004677978577092,291.1849975585937,294.1499938964844,284.9540100097656,283.2572021484375,287.2969665527344,285.105224609375,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098415851593018,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.363335266243666e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.860072168521584e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,7.282629667315632e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.860061982180925e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004677178512793,291.1847229003906,294.1499938964844,284.9466552734375,283.2519226074219,287.2886047363281,285.09832763671875,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102388858795166,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.355100337415934e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.851399954641238e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.85139049589634e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004673064977396,291.18328857421875,294.1499938964844,284.9100036621094,283.225341796875,287.2469177246094,285.0639343261719,290.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122109413146973,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.355100337415934e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.851399954641238e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.85139049589634e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004673064977396,291.18328857421875,294.1499938964844,284.9100036621094,283.225341796875,287.2469177246094,285.0639343261719,290.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122109413146973,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.350854088552296e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.84692815109156e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.272921357071027e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.846918692346662e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004670943890232,291.1825561523437,294.1499938964844,284.89166259765625,283.2119140625,287.2261047363281,285.0468444824219,290.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446261663877294e-09,0.0009964215569198,-0.0133207300677895,0.0,0.0,0.0,-0.0075127622112631,60.0,-4.131884574890137,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.346532169729473e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.842377039603888e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.269559864653274e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.84236758085899e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0004668784968089,291.1818542480469,294.1499938964844,284.8733215332031,283.19842529296875,287.2053527832031,285.02978515625,290.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336799303621e-09,0.00099596043583,-0.0131794586777687,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141610622406006,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.337696246802808e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.83307181741111e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.262686995090917e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.833063086261971e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.00046643713722,291.1803894042969,294.1499938964844,284.836669921875,283.1712646484375,287.1639099121094,284.9958190917969,290.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160930633544922,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.337696246802808e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.83307181741111e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.262686995090917e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.833063086261971e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.00046643713722,291.1803894042969,294.1499938964844,284.836669921875,283.1712646484375,287.1639099121094,284.9958190917969,290.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160930633544922,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.328660962637514e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.823557047639042e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.255659147631377e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.823548316489904e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004659858241211,291.1789245605469,294.1499938964844,284.79998779296875,283.14385986328125,287.1225891113281,284.9621276855469,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180085182189941,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.328660962637514e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.823557047639042e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.255659147631377e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.823548316489904e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004659858241211,291.1789245605469,294.1499938964844,284.79998779296875,283.14385986328125,287.1225891113281,284.9621276855469,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180085182189941,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.319501259597018e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.813910583034158e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,7.248533802339807e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.81390185188502e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004655282536987,291.1774597167969,294.1499938964844,284.7633361816406,283.1163330078125,287.0813903808594,284.9286193847656,290.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199109554290772,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.319501259597018e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.813910583034158e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,7.248533802339807e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.81390185188502e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004655282536987,291.1774597167969,294.1499938964844,284.7633361816406,283.1163330078125,287.0813903808594,284.9286193847656,290.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199109554290772,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.310292080044746e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.804213186725974e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.241371349664405e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.804204455576836e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004650682676583,291.17596435546875,294.1499938964844,284.7266540527344,283.0887145996094,287.0403137207031,284.8953552246094,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.21803617477417,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.310292080044746e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.804213186725974e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.241371349664405e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.804204455576836e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004650682676583,291.17596435546875,294.1499938964844,284.7266540527344,283.0887145996094,287.0403137207031,284.8953552246094,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.21803617477417,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.305694402428344e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.799371036933736e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.237795216497034e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.799362305784598e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004648385802283,291.1752014160156,294.1499938964844,284.7083435058594,283.07489013671875,287.0198059082031,284.8787841796875,290.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.22747278213501,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
