time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.301114187110215e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.794547804631291e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.234232180053368e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.794539073482156e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0004646097950171,291.1744689941406,294.1499938964844,284.69000244140625,283.0610656738281,286.9993591308594,284.8623046875,290.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.011694966815412,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236898899078369,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.292045433539896e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.784997382666916e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.227178139146417e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.78498865151778e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004641567938961,291.1729431152344,294.1499938964844,284.6533203125,283.0334167480469,286.95849609375,284.8294372558594,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2557373046875,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.292045433539896e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.784997382666916e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.227178139146417e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.78498865151778e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004641567938961,291.1729431152344,294.1499938964844,284.6533203125,283.0334167480469,286.95849609375,284.8294372558594,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2557373046875,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.283164399676024e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.775644866749644e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.220270344987512e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.775636135600509e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004637131351046,291.1714172363281,294.1499938964844,284.6166687011719,283.005859375,286.9177551269531,284.7967834472656,290.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274585723876953,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.283164399676024e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.775644866749644e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.220270344987512e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.775636135600509e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004637131351046,291.1714172363281,294.1499938964844,284.6166687011719,283.005859375,286.9177551269531,284.7967834472656,290.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274585723876953,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.27556466194801e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.767642040969804e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.214359357021749e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.767633309820668e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004633335338439,291.1700744628906,294.1499938964844,284.5844116210937,282.9817199707031,286.88201904296875,284.7681884765625,290.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506968576123427e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291210174560547,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.274546755477786e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.766570292413236e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.213567732833326e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.766561561264098e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.000463282718556,291.1698913574219,294.1499938964844,284.5799865722656,282.9784240722656,286.87713623046875,284.7643127441406,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293481349945068,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.26626889850013e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.75785223999992e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.207128510344774e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.757844236446545e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.000462869182229,291.1683349609375,294.1499938964844,284.5433349609375,282.951171875,286.83660888671875,284.7319641113281,290.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312462329864502,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.26626889850013e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.75785223999992e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.207128510344774e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.757844236446545e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.000462869182229,291.1683349609375,294.1499938964844,284.5433349609375,282.951171875,286.83660888671875,284.7319641113281,290.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312462329864502,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.262280218536034e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.753651829669252e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.204026042018086e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.753643826115876e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0004626699665095,291.16754150390625,294.1499938964844,284.5249938964844,282.9376525878906,286.81640625,284.71588134765625,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341230486204495e-09,0.0009869722416624,-0.0104256402701139,0.0,0.0,0.0,-0.0069649494253098,60.0,-4.32199764251709,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.258401405531912e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.74956710706465e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,7.201008702395484e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.749559103511274e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0004624761932063,291.1667785644531,294.1499938964844,284.50665283203125,282.9241943359375,286.79620361328125,284.6997985839844,290.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834532293455e-09,0.0009865583851933,-0.0102988397702574,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331567287445068,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.251010487787426e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.195260695880279e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.741776011651382e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000462107011117,291.1651916503906,294.1499938964844,284.4700012207031,282.8974914550781,286.7558898925781,284.6676940917969,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.35082483291626,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.251010487787426e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.195260695880279e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.741776011651382e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000462107011117,291.1651916503906,294.1499938964844,284.4700012207031,282.8974914550781,286.7558898925781,284.6676940917969,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.35082483291626,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.24416453926824e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.189935422502458e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.734566265251487e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004617650411091,291.1636047363281,294.1499938964844,284.4333190917969,282.87115478515625,286.7156677246094,284.6356811523437,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370277404785156,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.24416453926824e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.189935422502458e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.734566265251487e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004617650411091,291.1636047363281,294.1499938964844,284.4333190917969,282.87115478515625,286.7156677246094,284.6356811523437,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370277404785156,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.237923950422557e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.728002623887733e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.185080903582275e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.727994620334356e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004614533099811,291.1620178222656,294.1499938964844,284.39666748046875,282.84521484375,286.675537109375,284.60369873046875,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389957427978516,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.237923950422557e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.728002623887733e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.185080903582275e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.727994620334356e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004614533099811,291.1620178222656,294.1499938964844,284.39666748046875,282.84521484375,286.675537109375,284.60369873046875,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389957427978516,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.232347656507044e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.722130198497324e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.18074370524846e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.72212219494395e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004611747572198,291.1604309082031,294.1499938964844,284.3599853515625,282.8197326660156,286.635498046875,284.5716857910156,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409897327423096,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.232347656507044e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.722130198497324e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.18074370524846e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.72212219494395e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004611747572198,291.1604309082031,294.1499938964844,284.3599853515625,282.8197326660156,286.635498046875,284.5716857910156,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409897327423096,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.229828719981016e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.719478111946955e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.17878428986296e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.71947010839358e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004610489704646,291.1596069335937,294.1499938964844,284.3416748046875,282.80718994140625,286.6155090332031,284.5556640625,290.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936265535742223e-09,0.000983509235084,-0.009364596568048,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.419979572296143,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.227493137586862e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.717017383081838e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.176967483246699e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.717010107124224e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004609322641044,291.1588134765625,294.1499938964844,284.3233337402344,282.7947692871094,286.59552001953125,284.53961181640625,290.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.4301347732543945,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.223413508152588e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.712721657706425e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.173794438131154e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.71271438174881e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004607285081874,291.1571655273437,294.1499938964844,284.2866516113281,282.7703857421875,286.5556335449219,284.5074462890625,290.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450689792633057,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.223413508152588e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.712721657706425e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.173794438131154e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.71271438174881e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004607285081874,291.1571655273437,294.1499938964844,284.2866516113281,282.7703857421875,286.5556335449219,284.5074462890625,290.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450689792633057,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.220163337886332e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.709298319648953e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.709291043691336e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0004605661379173,291.1555480957031,294.1499938964844,284.25,282.74658203125,286.51580810546875,284.47509765625,290.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.8155296699926575e-09,0.0009824767475947,-0.0090482523664832,0.0,0.0,0.0,-0.00670433556661,60.0,-4.471605777740479,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.220163337886332e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.709298319648953e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.709291043691336e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0004605661379173,291.1555480957031,294.1499938964844,284.25,282.74658203125,286.51580810546875,284.47509765625,290.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.8155296699926575e-09,0.0009824767475947,-0.0090482523664832,0.0,0.0,0.0,-0.00670433556661,60.0,-4.471605777740479,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.217660408467054e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.706662967801094e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.16931899660267e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.70665569184348e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004604411369655,291.1539611816406,294.1499938964844,284.2148132324219,282.7247009277344,286.4776611328125,284.4438171386719,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492010116577148,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.217565093422309e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.706561831990256e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.169244054239243e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.706554556032644e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004604363348335,291.15386962890625,294.1499938964844,284.2133483886719,282.72381591796875,286.47607421875,284.4425048828125,290.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492865085601807,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.215380850946532e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.704261901788414e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.167545118136331e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.7042546258308e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004603272245731,291.1522216796875,294.1499938964844,284.1766662597656,282.70233154296875,286.4363708496094,284.40966796875,290.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514360427856445,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.215380850946532e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.704261901788414e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.167545118136331e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.7042546258308e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004603272245731,291.1522216796875,294.1499938964844,284.1766662597656,282.70233154296875,286.4363708496094,284.40966796875,290.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514360427856445,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.214437159243972e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.703268005978316e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.16681097401306e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.703260730020702e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004602801054716,291.1513977050781,294.1499938964844,284.1583251953125,282.6920471191406,286.41656494140625,284.3931579589844,290.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438949718193726e-09,0.0009818640537559,-0.008860558271408,0.0,0.0,0.0,-0.0066688228398561,60.0,-4.525181293487549,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.213584417011587e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.702370152808726e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.166148134274408e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.702362876851112e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004602375265676,291.1505432128906,294.1499938964844,284.1400146484375,282.6820373535156,286.3967590332031,284.3765869140625,290.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536044597625732,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.212148142978548e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,7.16503054718487e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.700850205263124e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004601657565217,291.1488647460937,294.1499938964844,284.10333251953125,282.6628112792969,286.357177734375,284.34326171875,290.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5578932762146,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.212148142978548e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,7.16503054718487e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.700850205263124e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004601657565217,291.1488647460937,294.1499938964844,284.10333251953125,282.6628112792969,286.357177734375,284.34326171875,290.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5578932762146,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.21104510780424e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.699688234832138e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004601106920745,291.14715576171875,294.1499938964844,284.0666809082031,282.6445617675781,286.3176574707031,284.30963134765625,290.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57990312576294,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.21104510780424e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.699688234832138e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004601106920745,291.14715576171875,294.1499938964844,284.0666809082031,282.6445617675781,286.3176574707031,284.30963134765625,290.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57990312576294,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.210249118041248e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.698857320472598e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.698850044514984e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004600709362421,291.1454467773437,294.1499938964844,284.0299987792969,282.627197265625,286.2781982421875,284.2757568359375,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6020612716674805,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.210249118041248e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.698857320472598e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.698850044514984e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004600709362421,291.1454467773437,294.1499938964844,284.0299987792969,282.627197265625,286.2781982421875,284.2757568359375,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6020612716674805,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.209733980242164e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.163151894928887e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.698307258076966e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004600451793521,291.14373779296875,294.1499938964844,283.99334716796875,282.6106262207031,286.2388000488281,284.2416076660156,290.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624355792999268,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.209733980242164e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.163151894928887e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.698307258076966e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004600451793521,291.14373779296875,294.1499938964844,283.99334716796875,282.6106262207031,286.2388000488281,284.2416076660156,290.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624355792999268,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
