time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.209573909174652e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.698145731817932e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.163027476053685e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.698139183456078e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004600372049026,291.14288330078125,294.1499938964844,283.9750061035156,282.6025695800781,286.2191162109375,284.22442626953125,290.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003530934453,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635551929473877,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.209473500959577e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.698039502836764e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.162948895711452e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.698032954474912e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004600321699399,291.1419982910156,294.1499938964844,283.9566650390625,282.5946960449219,286.1994323730469,284.2071838378906,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.6467766761779785,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.209441486746071e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.162923429859802e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.697998757474124e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004600305692292,291.1402587890625,294.1499938964844,283.9200134277344,282.5793762207031,286.1601257324219,284.1724853515625,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669307708740234,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.209441486746071e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.162923429859802e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.697998757474124e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004600305692292,291.1402587890625,294.1499938964844,283.9200134277344,282.5793762207031,286.1601257324219,284.1724853515625,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669307708740234,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.20961465453729e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.163058035075665e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.69818065641448e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004600392130669,291.1385192871094,294.1499938964844,283.8833312988281,282.56451416015625,286.1208801269531,284.1375427246094,290.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6919426918029785,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.20961465453729e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.163058035075665e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.69818065641448e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004600392130669,291.1385192871094,294.1499938964844,283.8833312988281,282.56451416015625,286.1208801269531,284.1375427246094,290.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6919426918029785,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.209967538481578e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.698559006210417e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.163332338677719e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.698552457848564e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004600568499881,291.1367492675781,294.1499938964844,283.8466796875,282.5500183105469,286.0816345214844,284.1023254394531,290.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714669227600098,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.209967538481578e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.698559006210417e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.163332338677719e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.698552457848564e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004600568499881,291.1367492675781,294.1499938964844,283.8466796875,282.5500183105469,286.0816345214844,284.1023254394531,290.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714669227600098,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.210477583110332e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,7.163728878367692e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.69908942352049e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004600823449436,291.13494873046875,294.1499938964844,283.8099975585937,282.5357971191406,286.04248046875,284.0668640136719,290.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737474918365479,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.210477583110332e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,7.163728878367692e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.69908942352049e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004600823449436,291.13494873046875,294.1499938964844,283.8099975585937,282.5357971191406,286.04248046875,284.0668640136719,290.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737474918365479,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.210784628521652e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.699419024400412e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.163967529777437e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.69941247603856e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004600976826623,291.1340637207031,294.1499938964844,283.7916564941406,282.5287780761719,286.0228881835937,284.0490417480469,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748905181884766,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.211121505359188e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.699773363536224e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.164228736655787e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.699767542770132e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004601145046763,291.1331787109375,294.1499938964844,283.7733459472656,282.52178955078125,286.0033264160156,284.0311584472656,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760350704193115,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.211875294568016e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.700567170511933e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.16481517883949e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.700560622150078e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.000460152135929,291.1313781738281,294.1499938964844,283.7366638183594,282.50787353515625,285.9642333984375,283.9952392578125,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783280849456787,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.211875294568016e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.700567170511933e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.16481517883949e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.700560622150078e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.000460152135929,291.1313781738281,294.1499938964844,283.7366638183594,282.50787353515625,285.9642333984375,283.9952392578125,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783280849456787,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.212717122863978e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,7.165470015024766e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.701447561383247e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004601942200679,291.1295471191406,294.1499938964844,283.70001220703125,282.4939270019531,285.9251708984375,283.9591064453125,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806258201599121,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.212717122863978e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,7.165470015024766e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.701447561383247e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004601942200679,291.1295471191406,294.1499938964844,283.70001220703125,282.4939270019531,285.9251708984375,283.9591064453125,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806258201599121,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.213626617565752e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.702410898171364e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.166176510509104e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.702405077405274e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004602396220434,291.1277160644531,294.1499938964844,283.663330078125,282.4798889160156,285.8861389160156,283.9227905273437,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829270839691162,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.213626617565752e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.702410898171364e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.166176510509104e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.702405077405274e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004602396220434,291.1277160644531,294.1499938964844,283.663330078125,282.4798889160156,285.8861389160156,283.9227905273437,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829270839691162,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.21458049560897e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.703415707917884e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.16691865818575e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.703409159556033e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004602872941177,291.1258850097656,294.1499938964844,283.6266784667969,282.46563720703125,285.84716796875,283.8863220214844,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852306842803955,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.21458049560897e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.703415707917884e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.16691865818575e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.703409159556033e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004602872941177,291.1258850097656,294.1499938964844,283.6266784667969,282.46563720703125,285.84716796875,283.8863220214844,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852306842803955,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.21506798476912e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.703928662929684e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.167297007981688e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.703922842163593e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004603116249199,291.1249694824219,294.1499938964844,283.6083374023437,282.4584350585937,285.82769775390625,283.8680114746094,290.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863830089569092,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.215558384312315e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.704445255920292e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.167678995756432e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.704438707558438e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004603361303452,291.1240539550781,294.1499938964844,283.5899963378906,282.4511413574219,285.8082275390625,283.84967041015625,290.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875354766845703,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.216539183398707e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.705477714305744e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.168441516114399e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.705471165943892e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004603851411957,291.1221923828125,294.1499938964844,283.5533447265625,282.43621826171875,285.7693176269531,283.8128662109375,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898403644561768,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.216539183398707e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.705477714305744e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.168441516114399e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.705471165943892e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004603851411957,291.1221923828125,294.1499938964844,283.5533447265625,282.43621826171875,285.7693176269531,283.8128662109375,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898403644561768,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.217501792591064e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.169189484557137e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.706484706839548e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004604332207236,291.12030029296875,294.1499938964844,283.51666259765625,282.4208374023437,285.7304382324219,283.7759704589844,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921442031860352,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.217501792591064e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.169189484557137e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.706484706839548e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004604332207236,291.12030029296875,294.1499938964844,283.51666259765625,282.4208374023437,285.7304382324219,283.7759704589844,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921442031860352,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.218425111612304e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.169907621573657e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.7074567747768e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.000460479321191,291.1184387207031,294.1499938964844,283.4800109863281,282.4049072265625,285.69158935546875,283.73895263671875,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9444580078125,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.218425111612304e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.169907621573657e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.7074567747768e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.000460479321191,291.1184387207031,294.1499938964844,283.4800109863281,282.4049072265625,285.69158935546875,283.73895263671875,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9444580078125,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.219288040185349e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.170578464865685e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.708365541882812e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004605224530678,291.11651611328125,294.1499938964844,283.4433288574219,282.3883361816406,285.6527709960937,283.7018737792969,290.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967439651489258,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.219288040185349e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.170578464865685e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.708365541882812e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004605224530678,291.11651611328125,294.1499938964844,283.4433288574219,282.3883361816406,285.6527709960937,283.7018737792969,290.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967439651489258,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.21968967304565e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.708794095786288e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.170890603447333e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.708789002615958e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.000460542505607,291.1155700683594,294.1499938964844,283.42498779296875,282.3797607421875,285.6333923339844,283.6833190917969,290.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978913307189941,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.220068750437348e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.709193545859308e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.171185279730707e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.709187725093216e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004605614230968,291.1146240234375,294.1499938964844,283.4066772460937,282.3710021972656,285.614013671875,283.66473388671875,290.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990373611450195,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.22074614209123e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.171712059061974e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.709900768939406e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004605952708516,291.1127014160156,294.1499938964844,283.3699951171875,282.35284423828125,285.57525634765625,283.6275634765625,290.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013250350952148,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.22074614209123e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.171712059061974e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.709900768939406e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004605952708516,291.1127014160156,294.1499938964844,283.3699951171875,282.35284423828125,285.57525634765625,283.6275634765625,290.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013250350952148,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.221296204486862e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.710485028335825e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.172139157773927e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.710479935165496e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004606227448675,291.1107788085937,294.1499938964844,283.3333435058594,282.333740234375,285.5365600585937,283.5903625488281,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036053657531738,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.221296204486862e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.710485028335825e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.172139157773927e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.710479935165496e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004606227448675,291.1107788085937,294.1499938964844,283.3333435058594,282.333740234375,285.5365600585937,283.5903625488281,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036053657531738,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.221694199368358e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.710904851090164e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.172449113568291e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.710899030324072e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004606426518876,291.1088256835937,294.1499938964844,283.2966613769531,282.31365966796875,285.4978942871094,283.5531921386719,290.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058769702911377,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.221694199368358e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.710904851090164e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.172449113568291e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.710899030324072e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004606426518876,291.1088256835937,294.1499938964844,283.2966613769531,282.31365966796875,285.4978942871094,283.5531921386719,290.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058769702911377,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.221915388479827e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.711137681733816e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.711131860967726e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004606537113431,291.1068725585937,294.1499938964844,283.260009765625,282.29248046875,285.4592590332031,283.5160217285156,290.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.08138370513916,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
