time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.221915388479827e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.711137681733816e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.711131860967726e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004606537113431,291.1068725585937,294.1499938964844,283.260009765625,282.29248046875,285.4592590332031,283.5160217285156,290.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.08138370513916,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.221950313076376e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.711174061521888e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.172647747211158e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.711168240755796e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004606554284691,291.1058959960937,294.1499938964844,283.2416687011719,282.2814636230469,285.43994140625,283.4974670410156,290.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.092645645141602,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.22193139558658e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.711153688840568e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.17263319529593e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.711148595670238e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004606544971466,291.1049194335937,294.1499938964844,283.22332763671875,282.2701110839844,285.420654296875,283.4789123535156,290.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103877067565918,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.221713844453916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.17246366548352e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.710919403005391e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004606436414178,291.1029357910156,294.1499938964844,283.1866760253906,282.2464904785156,285.382080078125,283.44189453125,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126238822937012,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.221713844453916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.17246366548352e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.710919403005391e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004606436414178,291.1029357910156,294.1499938964844,283.1866760253906,282.2464904785156,285.382080078125,283.44189453125,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126238822937012,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.22122853808105e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.710413723951206e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.172086043283343e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.710408630780876e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.000460619397927,291.1009521484375,294.1499938964844,283.1499938964844,282.22149658203125,285.3435363769531,283.40496826171875,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148443222045898,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.22122853808105e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.710413723951206e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.172086043283343e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.710408630780876e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.000460619397927,291.1009521484375,294.1499938964844,283.1499938964844,282.22149658203125,285.3435363769531,283.40496826171875,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148443222045898,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.22060280572623e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.70975452219136e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,7.171599281718954e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.70974942902103e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004605881404131,291.09893798828125,294.1499938964844,283.11334228515625,282.1949462890625,285.3050231933594,283.3681640625,290.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170507907867432,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.22060280572623e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.70975452219136e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,7.171599281718954e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.70974942902103e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004605881404131,291.09893798828125,294.1499938964844,283.11334228515625,282.1949462890625,285.3050231933594,283.3681640625,290.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170507907867432,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.220036736223848e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.709157893666998e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.171158358687535e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.709152800496668e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004605598805937,291.0969543457031,294.1499938964844,283.07666015625,282.1667175292969,285.2665710449219,283.3314514160156,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192533016204834,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.220036736223848e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.709157893666998e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.171158358687535e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.709152800496668e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004605598805937,291.0969543457031,294.1499938964844,283.07666015625,282.1667175292969,285.2665710449219,283.3314514160156,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192533016204834,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.219799540005624e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.70890760072507e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,7.170973549364135e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.7089032351505e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004605480062309,291.095947265625,294.1499938964844,283.0583190917969,282.1520080566406,285.2473449707031,283.3131103515625,290.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203553676605225,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.21960163395852e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.708699508337304e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.170819299062714e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.708694415166974e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004605381109286,291.09490966796875,294.1499938964844,283.0400085449219,282.1369323730469,285.2281188964844,283.2947998046875,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2145867347717285,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.219353523803876e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.708438301458956e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.708433208288624e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004605257126968,291.0928955078125,294.1499938964844,283.0033264160156,282.1056823730469,285.1897277832031,283.2582092285156,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.23670768737793,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.219353523803876e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.708438301458956e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.708433208288624e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004605257126968,291.0928955078125,294.1499938964844,283.0033264160156,282.1056823730469,285.1897277832031,283.2582092285156,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.23670768737793,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.219336789101362e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.70841501839459e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004605248686857,291.0908508300781,294.1499938964844,282.9666748046875,282.0731506347656,285.1513671875,283.2216186523437,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258929252624512,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.219336789101362e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.70841501839459e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004605248686857,291.0908508300781,294.1499938964844,282.9666748046875,282.0731506347656,285.1513671875,283.2216186523437,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258929252624512,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.219569619745016e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.708660218166187e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004605365393217,291.0888061523437,294.1499938964844,282.92999267578125,282.0393981933594,285.1130065917969,283.1849975585937,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281270980834961,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.219569619745016e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.708660218166187e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004605365393217,291.0888061523437,294.1499938964844,282.92999267578125,282.0393981933594,285.1130065917969,283.1849975585937,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281270980834961,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.220046922564508e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.171164907049388e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.709162986837327e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.000460560346255,291.08673095703125,294.1499938964844,282.8933410644531,282.0045471191406,285.07470703125,283.1483459472656,290.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303739547729492,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.220046922564508e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.171164907049388e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.709162986837327e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.000460560346255,291.08673095703125,294.1499938964844,282.8933410644531,282.0045471191406,285.07470703125,283.1483459472656,290.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303739547729492,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.220367792295292e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.709505684440956e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,7.171414472395554e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.709500591270626e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004605764115694,291.085693359375,294.1499938964844,282.875,281.9867553710937,285.0555419921875,283.1299743652344,290.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.31502103805542,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.220733772963284e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.709890582598746e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.171698962338269e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.709886217024176e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.000460594688775,291.08465576171875,294.1499938964844,282.8566589355469,281.9687194824219,285.0364074707031,283.1116027832031,290.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326328277587891,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.221567597705872e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.710764425108208e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004606363363564,291.0825500488281,294.1499938964844,282.82000732421875,281.9320373535156,284.9981384277344,283.0747375488281,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349006652832031,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.221567597705872e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.710764425108208e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004606363363564,291.0825500488281,294.1499938964844,282.82000732421875,281.9320373535156,284.9981384277344,283.0747375488281,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349006652832031,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.222461085300893e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.711709572002292e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.711705206427725e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004606809816323,291.0804443359375,294.1499938964844,282.7833251953125,281.8946228027344,284.9598999023437,283.0378112792969,290.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371737957000732,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.222461085300893e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.711709572002292e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.711705206427725e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004606809816323,291.0804443359375,294.1499938964844,282.7833251953125,281.8946228027344,284.9598999023437,283.0378112792969,290.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371737957000732,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.2233058239799e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.712598694022744e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.712594328448176e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004607231530826,291.0783386230469,294.1499938964844,282.7466735839844,281.8565368652344,284.92169189453125,283.00079345703125,290.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394465923309326,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.2233058239799e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.712598694022744e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.712594328448176e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004607231530826,291.0783386230469,294.1499938964844,282.7466735839844,281.8565368652344,284.92169189453125,283.00079345703125,290.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394465923309326,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.223976667271928e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.713300823932514e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004607566806953,291.07623291015625,294.1499938964844,282.7099914550781,281.81793212890625,284.8835144042969,282.9637145996094,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417122840881348,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.223976667271928e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.713300823932514e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004607566806953,291.07623291015625,294.1499938964844,282.7099914550781,281.81793212890625,284.8835144042969,282.9637145996094,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417122840881348,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.224205859936774e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.713546751299872e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.174399070208892e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.713542385725304e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004607681476045,291.0751647949219,294.1499938964844,282.6916809082031,281.7984619140625,284.8644104003906,282.9451599121094,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861997388554528e-09,0.0009828739566728,-0.0091700041666626,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.428399562835693,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.22434774111025e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.713695908430964e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.174508937168866e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.713691542856397e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004607751907315,291.0740966796875,294.1499938964844,282.67333984375,281.7789306640625,284.8453369140625,282.9266052246094,290.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439632415771484,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.224297537002712e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.71364279394038e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.17446964699775e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.713638428365812e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004607727169059,291.0719299316406,294.1499938964844,282.6366577148437,281.7395935058594,284.80718994140625,282.8895568847656,290.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461926460266113,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.224297537002712e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.71364279394038e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.17446964699775e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.713638428365812e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004607727169059,291.0719299316406,294.1499938964844,282.6366577148437,281.7395935058594,284.80718994140625,282.8895568847656,290.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461926460266113,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.223722736351192e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.71303743426688e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.174022175604478e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.713033068692312e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004607439914252,291.0697631835937,294.1499938964844,282.6000061035156,281.7000732421875,284.7690734863281,282.85260009765625,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483928680419922,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.223722736351192e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.71303743426688e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.174022175604478e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.713033068692312e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004607439914252,291.0697631835937,294.1499938964844,282.6000061035156,281.7000732421875,284.7690734863281,282.85260009765625,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483928680419922,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.22254694160074e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.711799066280946e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.173108315328136e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.711794700706378e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0004606852598953,291.0675964355469,294.1499938964844,282.5633239746094,281.6604919433594,284.7309875488281,282.8158264160156,290.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50559139251709,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.22254694160074e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.711799066280946e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.173108315328136e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.711794700706378e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0004606852598953,291.0675964355469,294.1499938964844,282.5633239746094,281.6604919433594,284.7309875488281,282.8158264160156,290.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50559139251709,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
