time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.220731590176e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.7098876722157e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.171696051955223e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.709883306641132e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004605946014635,291.0654296875,294.1499938964844,282.52667236328125,281.62091064453125,284.69293212890625,282.7792358398437,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526864051818848,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.220731590176e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.7098876722157e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.171696051955223e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.709883306641132e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004605946014635,291.0654296875,294.1499938964844,282.52667236328125,281.62091064453125,284.69293212890625,282.7792358398437,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526864051818848,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.219582716468722e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.7086769528687e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,7.17080183676444e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.708673314889892e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.000460537179606,291.0643310546875,294.1499938964844,282.5083312988281,281.6011657714844,284.6739196777344,282.76104736328125,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537348747253418,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.218276682076976e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.70730179687962e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.1697861130815e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.707297431305052e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0004604719288181,291.063232421875,294.1499938964844,282.489990234375,281.5814514160156,284.6549072265625,282.7429504394531,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547729969024658,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.21522077987902e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.704083640826866e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.70408000284806e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004603193083312,291.06103515625,294.1499938964844,282.4533386230469,281.542236328125,284.6169128417969,282.7070007324219,290.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.568203449249268,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.21522077987902e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.704083640826866e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.70408000284806e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004603193083312,291.06103515625,294.1499938964844,282.4533386230469,281.542236328125,284.6169128417969,282.7070007324219,290.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.568203449249268,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.211637370754032e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.700309601612388e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.700305963633582e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.00046014029067,291.0588073730469,294.1499938964844,282.4166564941406,281.5033874511719,284.5789794921875,282.6714172363281,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048968337671795e-09,0.0009815306402742,-0.0087583763524889,0.0,0.0,0.0,-0.0066494904458522,60.0,-5.5883073806762695,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.211637370754032e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.700309601612388e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.700305963633582e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.00046014029067,291.0588073730469,294.1499938964844,282.4166564941406,281.5033874511719,284.5789794921875,282.6714172363281,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048968337671795e-09,0.0009815306402742,-0.0087583763524889,0.0,0.0,0.0,-0.0066494904458522,60.0,-5.5883073806762695,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.207625407725573e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.696080815047026e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0004599399107974,291.0565795898437,294.1499938964844,282.3800048828125,281.4649658203125,284.5410461425781,282.6361999511719,290.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548504223077316e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608091354370117,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.207625407725573e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.696080815047026e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0004599399107974,291.0565795898437,294.1499938964844,282.3800048828125,281.4649658203125,284.5410461425781,282.6361999511719,290.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548504223077316e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608091354370117,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.203301306115463e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.691531158750875e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.158138032536954e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.69152752077207e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004597239021677,291.0543518066406,294.1499938964844,282.34332275390625,281.4271240234375,284.503173828125,282.6014099121094,290.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627619743347168,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.203301306115463e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.691531158750875e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.158138032536954e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.69152752077207e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004597239021677,291.0543518066406,294.1499938964844,282.34332275390625,281.4271240234375,284.503173828125,282.6014099121094,290.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627619743347168,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.201059583574532e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.689170838100836e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.156393985496834e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.689166472526269e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0004596119106281,291.05322265625,294.1499938964844,282.32501220703125,281.408447265625,284.4842529296875,282.5841369628906,290.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637309551239014,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.198784391628578e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.686774865258484e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.154624472605065e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.686771227279678e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.000459498289274,291.0521240234375,294.1499938964844,282.3066711425781,281.38995361328125,284.4653625488281,282.5669860839844,290.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445779644760478e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646961688995361,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.194191807182506e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.681934170657767e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0004592688637785,291.04986572265625,294.1499938964844,282.2699890136719,281.353515625,284.42755126953125,282.5329284667969,290.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.666186809539795,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.194191807182506e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.681934170657767e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0004592688637785,291.04986572265625,294.1499938964844,282.2699890136719,281.353515625,284.42755126953125,282.5329284667969,290.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.666186809539795,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.189627598971128e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.6771284006536e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0004590408643707,291.0475769042969,294.1499938964844,282.2333374023437,281.3179931640625,284.3898010253906,282.49920654296875,290.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303671014868087e-09,0.0009791831253096,-0.0080390553921461,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685364723205566,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.189627598971128e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.6771284006536e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0004590408643707,291.0475769042969,294.1499938964844,282.2333374023437,281.3179931640625,284.3898010253906,282.49920654296875,290.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303671014868087e-09,0.0009791831253096,-0.0080390553921461,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685364723205566,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.185179806081578e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.672448504716158e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.144043047446758e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004588187148328,291.0453186035156,294.1499938964844,282.1966552734375,281.2834167480469,284.3520812988281,282.4658203125,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895474195227e-09,0.0009787087328732,-0.0078937076032161,0.0,0.0,0.0,-0.006485893856734,60.0,-5.704554557800293,-0.0,-6.530844132157655e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.185179806081578e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.672448504716158e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.144043047446758e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004588187148328,291.0453186035156,294.1499938964844,282.1966552734375,281.2834167480469,284.3520812988281,282.4658203125,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895474195227e-09,0.0009787087328732,-0.0078937076032161,0.0,0.0,0.0,-0.006485893856734,60.0,-5.704554557800293,-0.0,-6.530844132157655e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.180924098473042e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.66796651482582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.667962876847014e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004586061404552,291.04302978515625,294.1499938964844,282.1600036621094,281.2499389648437,284.3143920898437,282.43267822265625,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.72381067276001,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.180924098473042e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.66796651482582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.667962876847014e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004586061404552,291.04302978515625,294.1499938964844,282.1600036621094,281.2499389648437,284.3143920898437,282.43267822265625,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.72381067276001,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.17888610274531e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.665820834925398e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.139147783163935e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.665817196946592e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004585043352562,291.0418701171875,294.1499938964844,282.14166259765625,281.233642578125,284.2955627441406,282.41619873046875,290.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963958229714763e-09,0.0009780374821275,-0.0076880208216607,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733477115631104,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.17691650101915e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.663746459409596e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.663742821430787e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0004584059352055,291.0407409667969,294.1499938964844,282.1233215332031,281.2176513671875,284.2767333984375,282.3997497558594,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824589035076e-09,0.0009778273524716,-0.0076236380264163,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743175506591797,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.173200669465588e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.659832721808924e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.659829083830118e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004582203109748,291.0384216308594,294.1499938964844,282.086669921875,281.1866455078125,284.2391052246094,282.36700439453125,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254714454893474e-09,0.0009774309583008,-0.0075021814554929,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.762683391571045,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.173200669465588e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.659832721808924e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.659829083830118e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004582203109748,291.0384216308594,294.1499938964844,282.086669921875,281.1866455078125,284.2391052246094,282.36700439453125,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254714454893474e-09,0.0009774309583008,-0.0075021814554929,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.762683391571045,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.169831173494458e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.656284237280488e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.132103928597644e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.656281326897442e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004580520035233,291.0361022949219,294.1499938964844,282.04998779296875,281.1570129394531,284.2015380859375,282.3343505859375,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.18343351679573e-09,0.000977071467787,-0.0073920316062867,0.0,0.0,0.0,-0.0063909776508808,60.0,-5.782365322113037,-0.0,-6.509009864430483e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.169831173494458e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.656284237280488e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.132103928597644e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.656281326897442e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004580520035233,291.0361022949219,294.1499938964844,282.04998779296875,281.1570129394531,284.2015380859375,282.3343505859375,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.18343351679573e-09,0.000977071467787,-0.0073920316062867,0.0,0.0,0.0,-0.0063909776508808,60.0,-5.782365322113037,-0.0,-6.509009864430483e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.16746139409952e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.653789311414585e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0004579336382448,291.0337829589844,294.1499938964844,282.0133361816406,281.1287536621094,284.1639709472656,282.3017272949219,290.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538576195089263e-09,0.0009768184972926,-0.0073145348578691,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.802402973175049,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.16746139409952e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.653789311414585e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0004579336382448,291.0337829589844,294.1499938964844,282.0133361816406,281.1287536621094,284.1639709472656,282.3017272949219,290.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538576195089263e-09,0.0009768184972926,-0.0073145348578691,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.802402973175049,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.166783274849875e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.653071174398065e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0004578997322823,291.03143310546875,294.1499938964844,281.9766540527344,281.1016845703125,284.1264343261719,282.2689208984375,290.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453453175345203e-09,0.0009767457377165,-0.0072922301478683,0.0,0.0,0.0,-0.0063720950856804,60.0,-5.823318004608154,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.166783274849875e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.653071174398065e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0004578997322823,291.03143310546875,294.1499938964844,281.9766540527344,281.1016845703125,284.1264343261719,282.2689208984375,290.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453453175345203e-09,0.0009767457377165,-0.0072922301478683,0.0,0.0,0.0,-0.0063720950856804,60.0,-5.823318004608154,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.167032840196045e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.653337474446744e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.12992696207948e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.653333836467937e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0004579122178256,291.0302429199219,294.1499938964844,281.9583435058594,281.08856201171875,284.107666015625,282.2523498535156,290.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767751907929,3.148429517096929e-09,0.0009767720475792,-0.0073003121651709,0.0,0.0,0.0,-0.0063736238516867,60.0,-5.834161281585693,-0.0,-6.505022298597396e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.16765711735934e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.653994493419304e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,7.130412268452346e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.65399158303626e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004579434171319,291.0290832519531,294.1499938964844,281.94000244140625,281.07568359375,284.0888977050781,282.2356262207031,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976841431111,3.1561815383440717e-09,0.0009768382878974,-0.0073206243105232,0.0,0.0,0.0,-0.0063774669542908,60.0,-5.84524393081665,-0.0,-6.50590479267521e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.16996068553999e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.656417387304828e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004580584936775,291.0267028808594,294.1499938964844,281.9033203125,281.0506591796875,284.0513916015625,282.20172119140625,290.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832175762153e-09,0.0009770832257345,-0.0073956963606178,0.0,0.0,0.0,-0.006391670089215,60.0,-5.868085861206055,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.16996068553999e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.656417387304828e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004580584936775,291.0267028808594,294.1499938964844,281.9033203125,281.0506591796875,284.0513916015625,282.20172119140625,290.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832175762153e-09,0.0009770832257345,-0.0073956963606178,0.0,0.0,0.0,-0.006391670089215,60.0,-5.868085861206055,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.173610305879264e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,7.135042687878013e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.66026054811664e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004582408000715,291.0243225097656,294.1499938964844,281.8666687011719,281.0265197753906,284.0138854980469,282.1670227050781,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147063471376,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.89183521270752,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.173610305879264e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,7.135042687878013e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.66026054811664e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004582408000715,291.0243225097656,294.1499938964844,281.8666687011719,281.0265197753906,284.0138854980469,282.1670227050781,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147063471376,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.89183521270752,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.178507752949372e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.665417746873572e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004584854177664,291.0219421386719,294.1499938964844,281.8299865722656,281.00311279296875,283.97637939453125,282.1314392089844,290.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291215078249365e-09,0.0009779928950592,-0.0076744458638131,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916414260864258,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
