time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.178507752949372e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.665417746873572e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004584854177664,291.0219421386719,294.1499938964844,281.8299865722656,281.00311279296875,283.97637939453125,282.1314392089844,290.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291215078249365e-09,0.0009779928950592,-0.0076744458638131,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916414260864258,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.184562077280134e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.671796578913928e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.67179294093512e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004587878647726,291.01953125,294.1499938964844,281.7933349609375,280.9803771972656,283.9388427734375,282.0948181152344,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665950027739204e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941800594329834,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.184562077280134e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.671796578913928e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.67179294093512e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004587878647726,291.01953125,294.1499938964844,281.7933349609375,280.9803771972656,283.9388427734375,282.0948181152344,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665950027739204e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941800594329834,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.187995601678268e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.675411274656652e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,7.146230927901343e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.675408364273608e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0004589593445416,291.0183410644531,294.1499938964844,281.7749938964844,280.96923828125,283.9200744628906,282.0761108398437,290.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954778671264648,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.191683784592895e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.679295180831105e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,7.149099110392854e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,9.67929227044806e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004591436008922,291.0171203613281,294.1499938964844,281.75665283203125,280.9582214355469,283.9013061523437,282.05712890625,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269403929151e-09,0.0009793956996873,-0.0081043057143688,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967936038970947,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.1997797426302e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.687817509984598e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0004595479986164,291.0146789550781,294.1499938964844,281.7200012207031,280.9364929199219,283.86376953125,282.0182800292969,290.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994762420654297,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.1997797426302e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.687817509984598e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0004595479986164,291.0146789550781,294.1499938964844,281.7200012207031,280.9364929199219,283.86376953125,282.0182800292969,290.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994762420654297,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.697264613350852e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004599961393978,291.0122375488281,294.1499938964844,281.6833190917969,280.91510009765625,283.8262023925781,281.97833251953125,290.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812167845666,3.66781138794181e-09,0.0009812131756916,-0.0086612068116664,0.0,0.0,0.0,-0.0066311033442616,60.0,-6.022225856781006,-0.0,-6.56431993206752e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.697264613350852e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004599961393978,291.0122375488281,294.1499938964844,281.6833190917969,280.91510009765625,283.8262023925781,281.97833251953125,290.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812167845666,3.66781138794181e-09,0.0009812131756916,-0.0086612068116664,0.0,0.0,0.0,-0.0066311033442616,60.0,-6.022225856781006,-0.0,-6.56431993206752e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.218498598784208e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.707532444735988e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.169954915298149e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004604830464813,291.0097961425781,294.1499938964844,281.64666748046875,280.8939514160156,283.7886047363281,281.9372863769531,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789203173454325e-09,0.000982251134701,-0.0089792730286717,0.0,0.0,0.0,-0.0066912826150655,60.0,-6.050266742706299,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.218498598784208e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.707532444735988e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.169954915298149e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004604830464813,291.0097961425781,294.1499938964844,281.64666748046875,280.8939514160156,283.7886047363281,281.9372863769531,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789203173454325e-09,0.000982251134701,-0.0089792730286717,0.0,0.0,0.0,-0.0066912826150655,60.0,-6.050266742706299,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.223835513694212e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.713152394397184e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,7.17410584911704e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.71314948401414e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004607496375683,291.00848388671875,294.1499938964844,281.6275939941406,280.88299560546875,283.76904296875,281.91552734375,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.065059661865234,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.228906128555536e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.718492219690232e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.178049418143928e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.718488581711426e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0004610029282048,291.00732421875,294.1499938964844,281.6099853515625,280.8729248046875,283.7509765625,281.8952331542969,290.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918825264292991e-09,0.0009833596413955,-0.009318902157247,0.0,0.0,0.0,-0.0067555420100688,60.0,-6.078819274902344,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.234320896212012e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.724193660076708e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.182260742411017e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.724190749693662e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.000461273419205,291.0060729980469,294.1499938964844,281.5916748046875,280.8624572753906,283.732177734375,281.87384033203125,290.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986264207611612e-09,0.0009839362464845,-0.0094956001266837,0.0,0.0,0.0,-0.0067889741621911,60.0,-6.093269348144531,-0.0,-6.600810564805215e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.23985571716912e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.73002242972143e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.18656592653133e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.730019519338384e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0004615498764906,291.0048217773437,294.1499938964844,281.5733337402344,280.8519592285156,283.7133483886719,281.8522644042969,290.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055199287478217e-09,0.0009845257736742,-0.0096762171015143,0.0,0.0,0.0,-0.006823148112744,60.0,-6.107817649841309,-0.0,-6.608722458167905e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.251214214600624e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.74197973846458e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0004621172556653,291.0023193359375,294.1499938964844,281.5366516113281,280.8309326171875,283.6756591796875,281.8085327148437,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663461186745e-09,0.0009857354452833,-0.0100468657910823,0.0,0.0,0.0,-0.0068932780995965,60.0,-6.137162685394287,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.251214214600624e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.74197973846458e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0004621172556653,291.0023193359375,294.1499938964844,281.5366516113281,280.8309326171875,283.6756591796875,281.8085327148437,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663461186745e-09,0.0009857354452833,-0.0100468657910823,0.0,0.0,0.0,-0.0068932780995965,60.0,-6.137162685394287,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.262845560442656e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.754231723491102e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.204446592368186e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.754228813108055e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0004626982845366,290.9997863769531,294.1499938964844,281.5,280.80975341796875,283.6379699707031,281.7641906738281,290.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341537795937711e-09,0.0009869742207229,-0.0104264449328184,0.0,0.0,0.0,-0.0069650989025831,60.0,-6.166786193847656,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.262845560442656e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.754231723491102e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.204446592368186e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.754228813108055e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0004626982845366,290.9997863769531,294.1499938964844,281.5,280.80975341796875,283.6379699707031,281.7641906738281,290.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341537795937711e-09,0.0009869742207229,-0.0104264449328184,0.0,0.0,0.0,-0.0069650989025831,60.0,-6.166786193847656,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.766616130946204e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.766613220563158e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004632857453543,290.99725341796875,294.1499938964844,281.4633483886719,280.7882995605469,283.6002197265625,281.7193908691406,290.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488014848647026e-09,0.0009882268495857,-0.010810219682753,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.196590423583984,-0.0,-6.658509477119878e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.766616130946204e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.766613220563158e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004632857453543,290.99725341796875,294.1499938964844,281.4633483886719,280.7882995605469,283.6002197265625,281.7193908691406,290.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488014848647026e-09,0.0009882268495857,-0.010810219682753,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.196590423583984,-0.0,-6.658509477119878e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.286343993153424e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.77897652774118e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.222723070299253e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.778973617358132e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004638721002265,290.99468994140625,294.1499938964844,281.4266662597656,280.7665100097656,283.5624694824219,281.6742858886719,290.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634213901510975e-09,0.0009894770337268,-0.0111932605504989,0.0,0.0,0.0,-0.0071101915091276,60.0,-6.226476192474365,-0.0,-6.675369235153994e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.286343993153424e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.77897652774118e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.222723070299253e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.778973617358132e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004638721002265,290.99468994140625,294.1499938964844,281.4266662597656,280.7665100097656,283.5624694824219,281.6742858886719,290.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634213901510975e-09,0.0009894770337268,-0.0111932605504989,0.0,0.0,0.0,-0.0071101915091276,60.0,-6.226476192474365,-0.0,-6.675369235153994e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.29215020732954e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.785090514924376e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.227238529594615e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.785087604541332e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.000464162119897,290.993408203125,294.1499938964844,281.4083251953125,280.75543212890625,283.5435791015625,281.6517028808594,290.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706528056175331e-09,0.000990095315501,-0.0113827222958207,0.0,0.0,0.0,-0.0071460409089922,60.0,-6.241414546966553,-0.0,-6.683715980670969e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.297898941440508e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.791144111659378e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.231709605548531e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.791141201276332e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004644492582883,290.9921264648437,294.1499938964844,281.3900146484375,280.7442321777344,283.5246887207031,281.62908935546875,290.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778126339033406e-09,0.0009907076600939,-0.0115703055635094,0.0,0.0,0.0,-0.0071815350092947,60.0,-6.2563347816467285,-0.0,-6.69198598757248e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.309117012890056e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.802957356441766e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.24043493391946e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.80295444605872e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004650096234399,290.98956298828125,294.1499938964844,281.35333251953125,280.7214050292969,283.48687744140625,281.5839538574219,290.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919073199853,4.917848794860902e-09,0.0009919024305418,-0.0119363693520426,0.0,0.0,0.0,-0.0072508016601204,60.0,-6.286065578460693,-0.0,-6.708138045041778e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.309117012890056e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.802957356441766e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.24043493391946e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.80295444605872e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004650096234399,290.98956298828125,294.1499938964844,281.35333251953125,280.7214050292969,283.48687744140625,281.5839538574219,290.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919073199853,4.917848794860902e-09,0.0009919024305418,-0.0119363693520426,0.0,0.0,0.0,-0.0072508016601204,60.0,-6.286065578460693,-0.0,-6.708138045041778e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.31983086047694e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.81423945631832e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.248768088174984e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.814236545935272e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004655448137782,290.9869384765625,294.1499938964844,281.3166809082031,280.6979675292969,283.44903564453125,281.5389709472656,290.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051290941082698e-09,0.0009930435335263,-0.0122859738767147,0.0,0.0,0.0,-0.0073169548995792,60.0,-6.315565586090088,-0.0,-6.723583112488998e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.31983086047694e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.81423945631832e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.248768088174984e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.814236545935272e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004655448137782,290.9869384765625,294.1499938964844,281.3166809082031,280.6979675292969,283.44903564453125,281.5389709472656,290.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051290941082698e-09,0.0009930435335263,-0.0122859738767147,0.0,0.0,0.0,-0.0073169548995792,60.0,-6.315565586090088,-0.0,-6.723583112488998e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.329921886092052e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.824865264818072e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,7.256615936057642e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.824862354435028e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004660488630179,290.9843444824219,294.1499938964844,281.2799987792969,280.6737365722656,283.4111633300781,281.4943542480469,290.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176964190667377e-09,0.0009941181633621,-0.0126152206212282,0.0,0.0,0.0,-0.0073792566545307,60.0,-6.344700813293457,-0.0,-6.738144264772927e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.329921886092052e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.824865264818072e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,7.256615936057642e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.824862354435028e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004660488630179,290.9843444824219,294.1499938964844,281.2799987792969,280.6737365722656,283.4111633300781,281.4943542480469,290.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176964190667377e-09,0.0009941181633621,-0.0126152206212282,0.0,0.0,0.0,-0.0073792566545307,60.0,-6.344700813293457,-0.0,-6.738144264772927e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.335594222648068e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.830838098423555e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,7.261028076754883e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.830835915636273e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0004663322179112,290.9827575683594,294.1499938964844,281.25799560546875,280.6588134765625,283.388427734375,281.4678039550781,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247610346259535e-09,0.0009947222424671,-0.0128003023564815,0.0,0.0,0.0,-0.0074142790399491,60.0,-6.361966133117676,-0.0,-6.746337533058977e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.339213283965364e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.834649245021863e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.263842417160049e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.83464633463882e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004665129818022,290.981689453125,294.1499938964844,281.24334716796875,280.6487121582031,283.373291015625,281.4501647949219,290.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.2926836247024775e-09,0.0009951076935976,-0.0129183875396847,0.0,0.0,0.0,-0.0074366237968206,60.0,-6.373388290405273,-0.0,-6.751567127594171e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.343503188574688e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.839166887104513e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.267179171321914e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.839164704317228e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0004667273024097,290.9803771972656,294.1499938964844,281.2250061035156,280.6358337402344,283.3543395996094,281.4282531738281,290.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346112885717957e-09,0.0009955646237358,-0.0130583615973591,0.0,0.0,0.0,-0.0074631110765039,60.0,-6.387518405914307,-0.0,-6.757768744591885e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.347545710625128e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.843424777500331e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.270323840202764e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.843421867117286e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0004669292538892,290.97906494140625,294.1499938964844,281.2066650390625,280.6227111816406,283.3353881835937,281.406494140625,290.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.396461499884708e-09,0.0009959951275959,-0.0131902648136019,0.0,0.0,0.0,-0.0074880714528262,60.0,-6.401501178741455,-0.0,-6.76361509022172e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.354767826152964e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.851028880802916e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,7.275940151885152e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.85102669801563e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004672899667639,290.97637939453125,294.1499938964844,281.1700134277344,280.595703125,283.2974853515625,281.3634033203125,290.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967697551473,5.486393561682234e-09,0.0009967642836272,-0.0134258680045604,0.0,0.0,0.0,-0.0075326547957956,60.0,-6.428939342498779,-0.0,-6.774065042236543e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.354767826152964e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.851028880802916e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,7.275940151885152e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.85102669801563e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004672899667639,290.97637939453125,294.1499938964844,281.1700134277344,280.595703125,283.2974853515625,281.3634033203125,290.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967697551473,5.486393561682234e-09,0.0009967642836272,-0.0134258680045604,0.0,0.0,0.0,-0.0075326547957956,60.0,-6.428939342498779,-0.0,-6.774065042236543e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.85736260190606e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.280618592631072e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.857359691523015e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004675904056057,290.9737243652344,294.1499938964844,281.1333312988281,280.56756591796875,283.25958251953125,281.3209228515625,290.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561285210120559e-09,0.0009974046843126,-0.0136220650747418,0.0,0.0,0.0,-0.0075697819702327,60.0,-6.455644130706787,-0.0,-6.782773454006019e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.85736260190606e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.280618592631072e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.857359691523015e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004675904056057,290.9737243652344,294.1499938964844,281.1333312988281,280.56756591796875,283.25958251953125,281.3209228515625,290.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561285210120559e-09,0.0009974046843126,-0.0136220650747418,0.0,0.0,0.0,-0.0075697819702327,60.0,-6.455644130706787,-0.0,-6.782773454006019e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
