time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.365408914163707e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.862234583124518e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.284216553671286e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.862231672741471e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004678215191233,290.97100830078125,294.1499938964844,281.0966796875,280.5382385253906,283.2216796875,281.2790832519531,290.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188849129057425e-09,0.0009978972375392,-0.0137729616835713,0.0,0.0,0.0,-0.007598337251693,60.0,-6.481439113616943,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.365408914163707e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.862234583124518e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.284216553671286e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.862231672741471e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004678215191233,290.97100830078125,294.1499938964844,281.0966796875,280.5382385253906,283.2216796875,281.2790832519531,290.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188849129057425e-09,0.0009978972375392,-0.0137729616835713,0.0,0.0,0.0,-0.007598337251693,60.0,-6.481439113616943,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.368515020469204e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.865505126072094e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.86550294328481e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0004679766716435,290.96832275390625,294.1499938964844,281.0599975585937,280.5075988769531,283.1838073730469,281.2379150390625,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657543766801609e-09,0.0009982278570532,-0.0138742364943027,0.0,0.0,0.0,-0.0076175020076334,60.0,-6.506247043609619,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.368515020469204e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.865505126072094e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.86550294328481e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0004679766716435,290.96832275390625,294.1499938964844,281.0599975585937,280.5075988769531,283.1838073730469,281.2379150390625,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657543766801609e-09,0.0009982278570532,-0.0138742364943027,0.0,0.0,0.0,-0.0076175020076334,60.0,-6.506247043609619,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.369449981022626e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.866490290733054e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.287359767360613e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.866487380350009e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0004680234123952,290.9669494628906,294.1499938964844,281.0416564941406,280.49176025390625,283.16485595703125,281.2176208496094,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176683653632e-09,0.0009983273921534,-0.0139047121629118,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.518237113952637,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.369942563353106e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.867008338915184e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.287742482731119e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.8670061561279e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.000468048005132,290.9656066894531,294.1499938964844,281.0233459472656,280.4755554199219,283.1459045410156,281.197509765625,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529933929443359,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.36953874770552e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.866583422990516e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.86658051260747e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0004680278361774,290.9628601074219,294.1499938964844,280.9866638183594,280.4420166015625,283.1080627441406,281.15777587890625,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552408695220947,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.36953874770552e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.866583422990516e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.86658051260747e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0004680278361774,290.9628601074219,294.1499938964844,280.9866638183594,280.4420166015625,283.1080627441406,281.15777587890625,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552408695220947,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.367094025947154e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.864006278803572e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.000467905687401,290.96014404296875,294.1499938964844,280.95001220703125,280.40692138671875,283.0702209472656,281.1187744140625,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714029115339e-09,0.0009980755858123,-0.0138275269418954,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.573564529418945,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.367094025947154e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.864006278803572e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.000467905687401,290.96014404296875,294.1499938964844,280.95001220703125,280.40692138671875,283.0702209472656,281.1187744140625,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714029115339e-09,0.0009980755858123,-0.0138275269418954,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.573564529418945,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.361450065625831e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.858062549028546e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004676237585954,290.9573669433594,294.1499938964844,280.9143981933594,280.3720092773437,283.0324401855469,281.08074951171875,290.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569352978795905e-09,0.0009974740678444,-0.0136431995779275,0.0,0.0,0.0,-0.0075737833976745,60.0,-6.592444896697998,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.361450065625831e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.858062549028546e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004676237585954,290.9573669433594,294.1499938964844,280.9143981933594,280.3720092773437,283.0324401855469,281.08074951171875,290.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569352978795905e-09,0.0009974740678444,-0.0136431995779275,0.0,0.0,0.0,-0.0075737833976745,60.0,-6.592444896697998,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.355264774058014e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.851551294559612e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.276325777638704e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.851549111772329e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004673147923313,290.9555053710937,294.1499938964844,280.891357421875,280.34942626953125,283.0067749023437,281.0556335449219,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492261756501193e-09,0.0009968149242922,-0.0134412394836544,0.0,0.0,0.0,-0.0075355665758252,60.0,-6.603343963623047,-0.0,-6.774747163262873e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.351705375593156e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.847804176388308e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.847801266005264e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0004671370261348,290.9546203613281,294.1499938964844,280.8808288574219,280.339111328125,282.9947204589844,281.0440368652344,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479105671134676e-09,0.000996435759589,-0.0133250495418906,0.0,0.0,0.0,-0.0075135799124836,60.0,-6.607845783233643,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.34526469791308e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.841020801104604e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.268547778949142e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.84101861831732e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004668152832891,290.9532470703125,294.1499938964844,280.8647766113281,280.3233947753906,282.9759521484375,281.0264892578125,290.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676383338086e-09,0.0009957493748515,-0.0131147531792521,0.0,0.0,0.0,-0.0074737858958542,60.0,-6.613712787628174,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.33808769332245e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.833463263930752e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,7.26296566426754e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,9.833460353547709e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0004664567823056,290.95184326171875,294.1499938964844,280.8492126464844,280.3081359863281,282.9571838378906,281.00933837890625,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618798732757568,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.321072866441682e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.249732152558863e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.815544035518542e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004656068631447,290.9490661621094,294.1499938964844,280.8194274902344,280.2789611816406,282.9198303222656,280.9765625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626105785369873,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.321072866441682e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.249732152558863e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.815544035518542e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004656068631447,290.9490661621094,294.1499938964844,280.8194274902344,280.2789611816406,282.9198303222656,280.9765625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626105785369873,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.794454672373833e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,7.234154327306896e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.794452489586548e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.000464606389869,290.9462890625,294.1499938964844,280.7913513183594,280.25146484375,282.8826904296875,280.9461669921875,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629654407501221,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.794454672373833e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,7.234154327306896e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.794452489586548e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.000464606389869,290.9462890625,294.1499938964844,280.7913513183594,280.25146484375,282.8826904296875,280.9461669921875,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629654407501221,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.278510697185992e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0004634807701222,290.9434814453125,294.1499938964844,280.7649230957031,280.2255554199219,282.8458251953125,280.9181213378906,290.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.6300201416015625,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.278510697185992e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0004634807701222,290.9434814453125,294.1499938964844,280.7649230957031,280.2255554199219,282.8458251953125,280.9181213378906,290.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.6300201416015625,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.254089673049748e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.197634113254026e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.74500726442784e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0004622609121724,290.940673828125,294.1499938964844,280.7400207519531,280.201171875,282.8092041015625,280.8922119140625,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627817630767822,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.254089673049748e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.197634113254026e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.74500726442784e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0004622609121724,290.940673828125,294.1499938964844,280.7400207519531,280.201171875,282.8092041015625,280.8922119140625,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627817630767822,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.241294173989444e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.731534373713656e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.731532190926372e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004616217629518,290.9393005371094,294.1499938964844,280.7281188964844,280.1894836425781,282.7910461425781,280.8802490234375,290.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.62568998336792,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.228281123796478e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.717830835143104e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.71782865235582e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004609716997947,290.9378967285156,294.1499938964844,280.716552734375,280.1781616210937,282.77294921875,280.8687744140625,290.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832846699282,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623143196105957,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.201693319482727e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.689832950243726e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.689830767456442e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0004596436046995,290.9350891113281,294.1499938964844,280.69439697265625,280.15643310546875,282.7370300292969,280.8476257324219,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61671781539917,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.201693319482727e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.689832950243726e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.689830767456442e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0004596436046995,290.9350891113281,294.1499938964844,280.69439697265625,280.15643310546875,282.7370300292969,280.8476257324219,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61671781539917,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.174909064313395e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.66162551776506e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0004583056725095,290.9322509765625,294.1499938964844,280.6734619140625,280.13592529296875,282.70147705078125,280.82867431640625,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609006881713867,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.174909064313395e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.66162551776506e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0004583056725095,290.9322509765625,294.1499938964844,280.6734619140625,280.13592529296875,282.70147705078125,280.82867431640625,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609006881713867,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,7.115441258065403e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.633725130697712e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004569822049234,290.929443359375,294.1499938964844,280.65362548828125,280.1164855957031,282.666259765625,280.8116760253906,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600496768951416,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,7.115441258065403e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.633725130697712e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004569822049234,290.929443359375,294.1499938964844,280.65362548828125,280.1164855957031,282.666259765625,280.8116760253906,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600496768951416,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.128815145231783e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.61308614932932e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0004560031811706,290.92730712890625,294.1499938964844,280.63922119140625,280.1023864746094,282.6397705078125,280.8002319335937,290.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.59370231628418,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,9.122717892751098e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.606668027117848e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,7.095454930095002e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.606665844330564e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0004556986386887,290.9266357421875,294.1499938964844,280.6347961425781,280.0980529785156,282.6314392089844,280.7968139648437,290.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491230010986,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.591538906097412,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.110331302508712e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.59362369030714e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.085820834618062e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.593621507519856e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0004550798621494,290.9252014160156,294.1499938964844,280.625732421875,280.08917236328125,282.6141967773437,280.7901611328125,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.4402599940742675e-09,0.0009707170538604,-0.0054446891881525,0.0,0.0,0.0,-0.0060225566849112,60.0,-6.587043762207031,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.098230657400563e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.58088130573742e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,7.076409383444116e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.580879122950137e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0004544754046946,290.9237976074219,294.1499938964844,280.61688232421875,280.0804748535156,282.59698486328125,280.783935546875,290.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894841578136042e-09,0.0009694276377558,-0.0050496025942265,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.582583904266357,-0.0,-6.407546493392148e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.07547218957916e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.05870843376033e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000453338609077,290.92095947265625,294.1499938964844,280.5997619628906,280.0636901855469,282.5629272460937,280.7728881835937,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574049472808838,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.07547218957916e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.05870843376033e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000453338609077,290.92095947265625,294.1499938964844,280.5997619628906,280.0636901855469,282.5629272460937,280.7728881835937,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574049472808838,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.535076969768852e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004523027746472,290.9181213378906,294.1499938964844,280.5833435058594,280.047607421875,282.5292663574219,280.7637939453125,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566339492797852,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
