time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.535076969768852e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004523027746472,290.9181213378906,294.1499938964844,280.5833435058594,280.047607421875,282.5292663574219,280.7637939453125,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566339492797852,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.515201236354188e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.515199053566904e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0004513598687481,290.915283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.4959411621094,280.7562866210937,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559488773345947,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.515201236354188e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.515199053566904e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0004513598687481,290.915283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.4959411621094,280.7562866210937,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559488773345947,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.01900348253548e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.497450810158624e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,7.014787843218073e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.49744862737134e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004505178658291,290.9124450683594,294.1499938964844,280.5521545410156,280.0170593261719,282.4630126953125,280.7504272460937,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553687572479248,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.01900348253548e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.497450810158624e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,7.014787843218073e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.49744862737134e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004505178658291,290.9124450683594,294.1499938964844,280.5521545410156,280.0170593261719,282.4630126953125,280.7504272460937,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553687572479248,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.011333895614372e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.008822285570204e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.489372314419596e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0004501347721088,290.9110107421875,294.1499938964844,280.5446472167969,280.0096740722656,282.4466552734375,280.74810791015625,290.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.55121374130249,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.0040746727027e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.48173037613742e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.00317687005736e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.481728193350136e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004497721674852,290.9095764160156,294.1499938964844,280.5372009277344,280.0024108886719,282.4303894042969,280.74609375,290.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551182270050049,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,4.597226143232547e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,4.8411035095341504e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,3.575624214136042e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,4.841102781938389e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0002296409656992,290.9076538085937,294.1499938964844,280.52252197265625,279.9880065917969,282.4026794433594,280.7427062988281,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139399531297,8.371255910688543e-10,0.0007139390800148,-0.0014868769794702,0.0,0.0,0.0,-0.0039871982298791,60.0,-5.641226291656494,-0.0,-1.63594346958007e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,4.597226143232547e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,4.8411035095341504e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,3.575624214136042e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,4.841102781938389e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0002296409656992,290.9076538085937,294.1499938964844,280.52252197265625,279.9880065917969,282.4026794433594,280.7427062988281,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139399531297,8.371255910688543e-10,0.0007139390800148,-0.0014868769794702,0.0,0.0,0.0,-0.0039871982298791,60.0,-5.641226291656494,-0.0,-1.63594346958007e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,4.360022285254672e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,4.591316246660426e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,3.391132122487761e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,4.591315519064665e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0002177921269321,290.9085693359375,294.1499938964844,280.5080261230469,279.97381591796875,282.3904724121094,280.7430419921875,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085412681,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944601535797119,-0.0,-1.4714782281544105e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,4.360022285254672e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,4.591316246660426e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,3.391132122487761e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,4.591315519064665e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0002177921269321,290.9085693359375,294.1499938964844,280.5080261230469,279.97381591796875,282.3904724121094,280.7430419921875,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085412681,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944601535797119,-0.0,-1.4714782281544105e-08,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,3.0769304430577904e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.2401578209828585e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.393170325376559e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,3.240157093387097e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.000153699031216,290.9103698730469,294.1499938964844,280.4935913085937,279.9596862792969,282.3861389160156,280.747314453125,290.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206688561476,4.0286607383421824e-10,0.000320668448694,-0.0007384733180515,0.0,0.0,0.0,-0.001807335531339,60.0,-2.7613558769226074,-0.0,-7.328441853360345e-09,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,3.0769304430577904e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.2401578209828585e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.393170325376559e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,3.240157093387097e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.000153699031216,290.9103698730469,294.1499938964844,280.4935913085937,279.9596862792969,282.3861389160156,280.747314453125,290.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206688561476,4.0286607383421824e-10,0.000320668448694,-0.0007384733180515,0.0,0.0,0.0,-0.001807335531339,60.0,-2.7613558769226074,-0.0,-7.328441853360345e-09,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.147770646843128e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,2.2617072318098508e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,1.6704900190234184e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.26170686801197e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001072855884558,290.91217041015625,294.1499938964844,280.4814758300781,279.9477844238281,282.386474609375,280.7554016113281,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008761167526245,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,2.0016625057905912e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,2.107848376908805e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,1.556850111228414e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.107847831211984e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.998718451242894e-05,290.9124755859375,294.1499938964844,280.4791564941406,279.94549560546875,282.3866577148437,280.7569274902344,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676211239973213e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882885694503784,-0.0,-3.101401802041437e-09,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,1.5886747860349715e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,1.6729520211811177e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,1.672951657383237e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,7.935758912935853e-05,290.9132995605469,294.1499938964844,280.47186279296875,279.9383850097656,282.3873291015625,280.7611999511719,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281636714935305,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,1.2380412954371424e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,1.3037179087405091e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.62921967584407e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.3037176358920988e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,6.184272206155583e-05,290.9139099121094,294.1499938964844,280.4645690917969,279.93121337890625,282.3879089355469,280.7644958496094,290.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499442090367467e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.2216293811798096,-0.0,-1.1864420557117228e-09,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.034809641481843e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.407997600239469e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,5.471523763844743e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.407996235997416e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,3.514032869134098e-05,290.9145202636719,294.1499938964844,280.4497375488281,279.91668701171875,282.3886413574219,280.7682800292969,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.49580649426207e-05,9.375345638718001e-11,7.495797035517171e-05,-0.0001715215039439,0.0,0.0,0.0,-0.0004222171846777,60.0,-0.7364773750305176,-0.0,-3.8307249039526415e-10,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.034809641481843e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.407997600239469e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,5.471523763844743e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.407996235997416e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,3.514032869134098e-05,290.9145202636719,294.1499938964844,280.4497375488281,279.91668701171875,282.3886413574219,280.7682800292969,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.49580649426207e-05,9.375345638718001e-11,7.495797035517171e-05,-0.0001715215039439,0.0,0.0,0.0,-0.0004222171846777,60.0,-0.7364773750305176,-0.0,-3.8307249039526415e-10,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,3.562549181879149e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,3.751538088181405e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,2.770874289126368e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,3.751537406060379e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,1.7795669918996282e-05,290.91473388671875,294.1499938964844,280.4345703125,279.9018249511719,282.388916015625,280.76953125,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.747854540076979e-11,3.796018427237868e-05,-8.686174260219559e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.409692108631134,-0.0,-9.824219215914808e-11,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,3.562549181879149e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,3.751538088181405e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,2.770874289126368e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,3.751537406060379e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,1.7795669918996282e-05,290.91473388671875,294.1499938964844,280.4345703125,279.9018249511719,282.388916015625,280.76953125,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.747854540076979e-11,3.796018427237868e-05,-8.686174260219559e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.409692108631134,-0.0,-9.824219215914808e-11,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,1.5454126014446956e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,1.6273947949230203e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,1.2019887662972906e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,1.627394567549345e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.71965551393805e-06,290.9147033691406,294.1499938964844,280.4189453125,279.88653564453125,282.388916015625,280.7698059082031,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466956367366947e-05,2.059594508829754e-11,1.6466934539494105e-05,-3.768015812966041e-05,0.0,0.0,0.0,-9.275360207539052e-05,60.0,-0.1981289833784103,-0.0,-1.848694634876136e-11,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,1.5454126014446956e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,1.6273947949230203e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,1.2019887662972906e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,1.627394567549345e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.71965551393805e-06,290.9147033691406,294.1499938964844,280.4189453125,279.88653564453125,282.388916015625,280.7698059082031,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466956367366947e-05,2.059594508829754e-11,1.6466934539494105e-05,-3.768015812966041e-05,0.0,0.0,0.0,-9.275360207539052e-05,60.0,-0.1981289833784103,-0.0,-1.848694634876136e-11,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,5.112054282108147e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,5.38324286480929e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,3.976046230036445e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.383241727940913e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,2.5535769054840785e-06,290.9146728515625,294.1499938964844,280.4028015136719,279.8706970214844,282.388916015625,280.7698059082031,290.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44716522199451e-06,6.813023669532958e-12,5.447158400784247e-06,-1.2464309293136466e-05,0.0,0.0,0.0,-3.068230580538511e-05,60.0,-0.0827351659536361,-0.0,-2.0228664663474168e-12,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,5.112054282108147e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,5.38324286480929e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,3.976046230036445e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.383241727940913e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,2.5535769054840785e-06,290.9146728515625,294.1499938964844,280.4028015136719,279.8706970214844,282.388916015625,280.7698059082031,290.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44716522199451e-06,6.813023669532958e-12,5.447158400784247e-06,-1.2464309293136466e-05,0.0,0.0,0.0,-3.068230580538511e-05,60.0,-0.0827351659536361,-0.0,-2.0228664663474168e-12,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,2.5640710532570665e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,2.700091954466189e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,1.9942794438065905e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.700091386032e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,1.2808064866476343e-06,290.9146728515625,294.1499938964844,280.3944702148437,279.862548828125,282.3888854980469,280.7698059082031,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.732120265136473e-06,3.417184070431123e-12,2.732116854531341e-06,-6.251714239624562e-06,0.0,0.0,0.0,-1.538924698252231e-05,60.0,-0.0496437661349773,-0.0,-5.089046046548307e-13,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,1.0542329675899965e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,1.1101587205075705e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,8.199597800739866e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.1101585073447497e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,5.266111884338898e-07,290.9146423339844,294.1499938964844,280.385986328125,279.8542175292969,282.3888854980469,280.7698059082031,290.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232385759285537e-06,1.404907548803458e-12,1.1232372116865008e-06,-2.5702838684082963e-06,0.0,0.0,0.0,-6.326896254904568e-06,60.0,-0.027525732293725,-0.0,-8.602991095115614e-14,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,6.872017177528278e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.236569565804984e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,5.344907627602424e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.236568233537355e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,3.43271473468576e-08,290.9146423339844,294.1499938964844,280.3684387207031,279.8370056152344,282.3888854980469,280.7698059082031,290.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32277172232898e-08,9.15589151262268e-14,7.322762485273415e-08,-1.675612963936146e-07,0.0,0.0,0.0,-4.124740371480584e-07,60.0,-0.0064625963568687,-0.0,-3.65548318043924e-16,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,6.872017177528278e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.236569565804984e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,5.344907627602424e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.236568233537355e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,3.43271473468576e-08,290.9146423339844,294.1499938964844,280.3684387207031,279.8370056152344,282.3888854980469,280.7698059082031,290.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32277172232898e-08,9.15589151262268e-14,7.322762485273415e-08,-1.675612963936146e-07,0.0,0.0,0.0,-4.124740371480584e-07,60.0,-0.0064625963568687,-0.0,-3.65548318043924e-16,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,-1.509490088480447e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,-1.589566700488376e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,-1.1740489691547396e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.5895663674214682e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,-7.540214674861545e-09,290.9146423339844,294.1499938964844,280.3500061035156,279.8189392089844,282.3888854980469,280.7698059082031,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.6077489561894254e-08,-2.0108230130901766e-14,-1.607747002196902e-08,3.67930574896036e-08,0.0,0.0,0.0,9.055656846612693e-08,60.0,-0.0010584699921309,-0.0,-1.7637490782351706e-17,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,-1.509490088480447e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,-1.589566700488376e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,-1.1740489691547396e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.5895663674214682e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,-7.540214674861545e-09,290.9146423339844,294.1499938964844,280.3500061035156,279.8189392089844,282.3888854980469,280.7698059082031,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.6077489561894254e-08,-2.0108230130901766e-14,-1.607747002196902e-08,3.67930574896036e-08,0.0,0.0,0.0,9.055656846612693e-08,60.0,-0.0010584699921309,-0.0,-1.7637490782351706e-17,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.3307189941406,279.800048828125,282.3888854980469,280.7698059082031,290.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,-6.737834337400272e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.3307189941406,279.800048828125,282.3888854980469,280.7698059082031,290.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,-6.737834337400272e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.3123474121094,279.78204345703125,282.3888854980469,280.7698059082031,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,0.000138266274007,-0.0,-8.562647158202668e-38,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.31072998046875,279.78045654296875,282.3888854980469,280.7698059082031,290.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,0.0001472105795983,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.30047607421875,279.7704162597656,282.3888854980469,280.7698059082031,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,0.0001670753263169,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.29010009765625,279.76025390625,282.3888854980469,280.7698059082031,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,0.0001726258633425,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.2689514160156,279.7395324707031,282.3888854980469,280.7698059082031,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,0.0001682750153122,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,280.2689514160156,279.7395324707031,282.3888854980469,280.7698059082031,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.106509728456116e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,0.0001682750153122,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
