time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.1238098144531,282.5157775878906,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,6.67883881533271e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.1238098144531,282.5157775878906,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,6.67883881533271e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.260009765625,282.6353454589844,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,6.346376579813295e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.260009765625,282.6353454589844,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,6.346376579813295e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.3930358886719,282.74981689453125,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,5.961540949783739e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.3930358886719,282.74981689453125,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,5.961540949783739e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,-2.558457731696025e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,-2.69418087015319e-13,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,-1.9899134965674361e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.694180328052104e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,-1.2780025518757676e-12,290.9146423339844,294.1499938964844,283.4581604003906,282.8048400878906,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7679740010472242e-12,4.147827284885397e-18,2.7679698810789688e-12,-2.498622402730133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.752044529572232e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.52215576171875,282.8582458496094,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,5.5243308594299385e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.6465759277344,282.95977783203125,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,5.148603321458722e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.6465759277344,282.95977783203125,282.3888854980469,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,5.148603321458722e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.7654724121094,283.05352783203125,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.5986953474527175e-12,-5.53225321313095e-19,-2.5986949137718485e-12,4.493862313520447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.556548205414401e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.7654724121094,283.05352783203125,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.5986953474527175e-12,-5.53225321313095e-19,-2.5986949137718485e-12,4.493862313520447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.556548205414401e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,2.558457731696025e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,2.69418087015319e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,1.9899134965674361e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.694180328052104e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,1.2780025518757676e-12,290.9146423339844,294.1499938964844,283.8780822753906,283.1386108398437,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534877735050117e-15,2.7249205009535696e-18,1.1507627626345762e-15,-1.524594903448695e-12,0.0,0.0,0.0,0.0,60.0,4.372100192995276e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,2.558457731696025e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,2.69418087015319e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,1.9899134965674361e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.694180328052104e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,1.2780025518757676e-12,290.9146423339844,294.1499938964844,283.8780822753906,283.1386108398437,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534877735050117e-15,2.7249205009535696e-18,1.1507627626345762e-15,-1.524594903448695e-12,0.0,0.0,0.0,0.0,60.0,4.372100192995276e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.983642578125,283.21417236328125,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,4.080627036273654e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,283.983642578125,283.21417236328125,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,4.080627036273654e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,284.03350830078125,283.2480773925781,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,3.971324247231679e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,284.0813293457031,283.279296875,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,3.859744879264326e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,284.1703796386719,283.3331298828125,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,3.5773798146010456e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0,290.9146423339844,294.1499938964844,284.1703796386719,283.3331298828125,282.3888854980469,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.6810686119594326e-14,2.1065074537094327e-18,5.680857870162157e-14,1.568817368765088e-13,0.0,0.0,0.0,0.0,60.0,3.5773798146010456e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.050000000745058,3.965609438050244e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.050000000745058,4.175980394816037e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.050000000745058,3.0843660958623786e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,4.1759793539819505e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.050000000745058,1.9809039131235548e-10,290.9146423339844,291.1499938964844,284.25,283.3747863769531,282.3888854980469,280.7698059082031,290.3964538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2416611889528605e-10,5.005684668004729e-16,4.24165619294925e-10,-9.707628034760774e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.073019100469536e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.050000000745058,3.965609438050244e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.050000000745058,4.175980394816037e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.050000000745058,3.0843660958623786e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,4.1759793539819505e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.050000000745058,1.9809039131235548e-10,290.9146423339844,291.1499938964844,284.25,283.3747863769531,282.3888854980469,280.7698059082031,290.3964538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2416611889528605e-10,5.005684668004729e-16,4.24165619294925e-10,-9.707628034760774e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.073019100469536e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.6341404914855957,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.6341404914855957,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61053466796875,0.6341404914855957,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101989746094,0.6341404914855957,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.6341404914855957,0.050000000745058,0.2040086090564727,290.5503234863281,291.1499938964844,284.2872619628906,283.3920288085937,292.3717346191406,294.08404541015625,290.4408264160156,1.0,0.1097140535712242,0.0114838313311338,0.0114838313311338,1.0,1.0,-0.4354489147663116,8.595396820965107e-07,0.4354480504989624,-0.1328203976154327,0.0,0.0,0.0,10.175897598266602,60.0,381.8809509277344,-0.0,12.278898239135742,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.631342351436615,0.050000000745058,0.0452360920608043,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.631342351436615,0.050000000745058,0.0476357825100421,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.631342351436615,0.050000000745058,0.0351836271584034,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.631342351436615,0.050000000745058,0.0476357825100421,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.631342351436615,0.050000000745058,0.2259636372327804,290.6366271972656,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979858398437,290.8456420898437,1.0,0.1210938394069671,0.0229676626622676,0.0229676626622676,1.0,1.0,-0.481997936964035,3.565638280633721e-06,0.4819943606853485,-0.1438878774642944,0.0,0.0,0.0,12.50031280517578,60.0,814.433349609375,-0.0,16.681312561035156,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.2281844615936279,291.35479736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4878234863281,1.0,0.1406053006649017,0.0459353253245353,0.0459353253245353,1.0,1.0,-0.4867365956306457,3.763505446841009e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.749755859375,-0.0,23.19177627563477,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709876418113708,0.050000000745058,0.2281844615936279,291.35479736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4878234863281,1.0,0.1406053006649017,0.0459353253245353,0.0459353253245353,1.0,1.0,-0.4867365956306457,3.763505446841009e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.749755859375,-0.0,23.19177627563477,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6023254394531,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7167053222656,1.0,0.1490138173103332,0.0574191585183143,0.0574191585183143,1.0,1.0,-0.4881990849971771,0.0001062693409039,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679872512817383,60.0,729.8167724609375,-0.0,26.346336364746094,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82159423828125,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.9259033203125,1.0,0.1565811783075332,0.245935320854187,0.245935320854187,0.9955178499221802,1.0,-0.489600121974945,0.0325612425804138,0.4570388793945312,-0.1133355125784874,0.0,0.0,0.0,27.19931030273437,60.0,657.7034912109375,-0.0,29.38006591796875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853576660156,292.2850646972656,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9865536093711852,1.0,-0.4921590387821197,0.1863706856966018,0.3057883679866791,0.0391604378819465,0.0,0.0,0.0,33.64053726196289,60.0,439.2550048828125,-0.0,34.946868896484375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853576660156,292.2850646972656,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9865536093711852,1.0,-0.4921590387821197,0.1863706856966018,0.3057883679866791,0.0391604378819465,0.0,0.0,0.0,33.64053726196289,60.0,439.2550048828125,-0.0,34.946868896484375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2337951660156,1.0,0.1795582026243209,1.0,1.0,0.9775893092155457,1.0,-0.4943325221538543,0.2161066830158233,0.278225839138031,0.0682109668850898,0.0,0.0,0.0,39.09871292114258,60.0,-41.559043884277344,-0.0,39.74163055419922,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2337951660156,1.0,0.1795582026243209,1.0,1.0,0.9775893092155457,1.0,-0.4943325221538543,0.2161066830158233,0.278225839138031,0.0682109668850898,0.0,0.0,0.0,39.09871292114258,60.0,-41.559043884277344,-0.0,39.74163055419922,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.17694091796875,1.0,0.1875163912773132,1.0,1.0,0.931786060333252,1.0,-0.4961300492286682,0.217891439795494,0.2782385945320129,0.069496288895607,0.0,0.0,0.0,43.60913848876953,48.0,-90.86714935302734,-0.0,43.74238967895508,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.17694091796875,1.0,0.1875163912773132,1.0,1.0,0.931786060333252,1.0,-0.4961300492286682,0.217891439795494,0.2782385945320129,0.069496288895607,0.0,0.0,0.0,43.60913848876953,48.0,-90.86714935302734,-0.0,43.74238967895508,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.8859827518463135,1.0,-0.4965791404247284,0.219371035695076,0.2772081196308136,0.0707770437002182,0.0,0.0,0.0,44.734771728515625,36.0,-85.32479095458984,-0.0,44.74542236328125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.8859827518463135,1.0,-0.4965791404247284,0.219371035695076,0.2772081196308136,0.0707770437002182,0.0,0.0,0.0,44.734771728515625,36.0,-85.32479095458984,-0.0,44.74542236328125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.2326861172914505,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474853515625,292.1279296875,1.0,0.1877671927213668,1.0,1.0,0.863081157207489,1.0,-0.4963401257991791,0.2201094776391983,0.2762306332588196,0.0715140402317047,0.0,0.0,0.0,44.13424301147461,36.0,-81.53041076660156,-0.0,44.21036148071289,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8775329589844,297.5442810058594,292.1081848144531,1.0,0.1854884922504425,1.0,1.0,0.8265689611434937,1.0,-0.4958527088165283,0.2215467691421508,0.2743059396743774,0.0729967579245567,0.0,0.0,0.0,42.910423278808594,25.0,-79.90255737304688,-0.0,43.1214714050293,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
