time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7789611816406,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7535445690155029,1.0,-0.4943525791168213,0.2262275665998459,0.2681250274181366,0.0778544843196868,0.0,0.0,0.0,39.14450073242188,25.0,-90.30998992919922,-0.0,39.78375244140625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7789611816406,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7535445690155029,1.0,-0.4943525791168213,0.2262275665998459,0.2681250274181366,0.0778544843196868,0.0,0.0,0.0,39.14450073242188,25.0,-90.30998992919922,-0.0,39.78375244140625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000852346420288,0.050000000745058,0.0463204160332679,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000852346420288,0.050000000745058,0.0487776286900043,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000852346420288,0.050000000745058,0.0360269919037818,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000852346420288,0.050000000745058,0.0487776286900043,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000852346420288,0.050000000745058,0.2313800752162933,292.0313720703125,289.1499938964844,284.9554443359375,283.58843994140625,291.6679382324219,297.5362854003906,292.0129089355469,1.0,0.1750074028968811,1.0,1.0,0.707701563835144,1.0,-0.4935541749000549,0.231330007314682,0.2622241675853729,0.0830008536577224,0.0,0.0,0.0,37.14072799682617,25.0,-107.92203521728516,-0.0,38.01620864868164,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0487380661070346,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.231192409992218,292.00213623046875,288.6499938964844,284.9823608398437,283.5926208496094,291.5753479003906,297.53485107421875,291.98016357421875,1.0,0.1731411814689636,1.0,1.0,0.6805201768875122,1.0,-0.4931538105010986,0.2355273514986038,0.257626473903656,0.087194986641407,0.0,0.0,0.0,36.13584899902344,25.0,-124.23875427246094,-0.0,37.13214111328125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8087158203125,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587354302406311,1.0,-0.492246150970459,0.2707043886184692,0.2215417474508285,0.1221933588385582,0.0,0.0,0.0,33.86050033569336,25.0,-271.1868591308594,-0.0,35.13945388793945,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8087158203125,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587354302406311,1.0,-0.492246150970459,0.2707043886184692,0.2215417474508285,0.1221933588385582,0.0,0.0,0.0,33.86050033569336,25.0,-271.1868591308594,-0.0,35.13945388793945,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2305908203125,297.5273742675781,291.43585205078125,1.0,0.1654064357280731,1.0,1.0,0.4369506239891052,1.0,-0.4915336966514587,0.3374904692173004,0.1540432125329971,0.1885853707790374,0.0,0.0,0.0,32.07914352416992,25.0,-622.3754272460938,-0.0,33.59078598022461,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2305908203125,297.5273742675781,291.43585205078125,1.0,0.1654064357280731,1.0,1.0,0.4369506239891052,1.0,-0.4915336966514587,0.3374904692173004,0.1540432125329971,0.1885853707790374,0.0,0.0,0.0,32.07914352416992,25.0,-622.3754272460938,-0.0,33.59078598022461,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168319940567017,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168319940567017,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168319940567017,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168319940567017,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168319940567017,0.050000000745058,0.230293333530426,291.28302001953125,287.6499938964844,285.1629638671875,283.615478515625,288.2724609375,297.52447509765625,291.1200561523437,1.0,0.1639543026685714,1.0,1.0,0.3760582506656647,1.0,-0.4912358522415161,0.3763737678527832,0.1148620694875717,0.2272248417139053,0.0,0.0,0.0,31.335752487182617,25.0,-840.6065673828125,-0.0,32.94782638549805,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137194633484,0.050000000745058,0.2301689088344574,290.9298400878906,287.1499938964844,285.19903564453125,283.6190795898437,287.2864990234375,297.5205993652344,290.7300720214844,1.0,0.1626526117324829,1.0,1.0,0.3056906163692474,1.0,-0.4909704625606537,0.4162862002849579,0.0746842622756958,0.2668772637844085,0.0,0.0,0.0,30.67408943176269,25.0,-1053.8311767578125,-0.0,32.377315521240234,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0466003417969,286.6499938964844,285.271240234375,283.6255187988281,285.9808044433594,297.50909423828125,289.81231689453125,1.0,0.1604370474815368,1.0,1.0,0.1649553775787353,1.0,-0.4905267655849457,0.4656685292720794,0.0248582307249307,0.3158681988716125,0.0,0.0,0.0,29.56447029113769,25.0,-1297.3646240234375,-0.0,31.41929626464844,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0466003417969,286.6499938964844,285.271240234375,283.6255187988281,285.9808044433594,297.50909423828125,289.81231689453125,1.0,0.1604370474815368,1.0,1.0,0.1649553775787353,1.0,-0.4905267655849457,0.4656685292720794,0.0248582307249307,0.3158681988716125,0.0,0.0,0.0,29.56447029113769,25.0,-1297.3646240234375,-0.0,31.41929626464844,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.525341808795929,0.1332004964351654,0.0460145510733127,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.525341808795929,0.050000000745058,0.0484555400907993,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.525533139705658,0.1234328746795654,0.0358216874301433,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.525341808795929,0.050000000745058,0.0484555400907993,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.525341808795929,0.050000000745058,0.2298522144556045,289.4678955078125,286.6499938964844,285.3165588378906,283.62908935546875,285.3913269042969,297.4992370605469,289.23846435546875,1.0,0.1592710763216018,1.0,1.0,0.0766050145030021,1.0,-0.4903316497802734,0.4894055128097534,0.000926130102016,0.3393738865852356,0.0,0.0,0.0,28.98581886291504,25.0,-1326.375244140625,-0.0,30.92362403869629,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.7380772233009338,0.1325637847185135,0.104670725762844,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.143310546875,0.5519199371337891,0.050000000745058,0.0482285916805267,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.7233238816261292,0.1229241341352462,0.0762619152665138,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.143310546875,0.5519199371337891,0.050000000745058,0.0482285916805267,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.143310546875,0.5519199371337891,0.050000000745058,0.228775680065155,289.0718688964844,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8194885253906,1.0,0.1601774096488952,1.0,1.0,0.024220123887062,1.0,-0.6073794364929199,0.6073669195175171,1.25181395560503e-05,0.4310910999774933,0.0,0.0,0.0,24.17460823059082,45.0,-1424.5675048828125,-0.0,37.7860107421875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06964111328125,0.7457810640335083,0.123850479722023,0.1142787039279937,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399623513221741,0.050000000745058,0.0483207143843174,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.073486328125,0.7307594418525696,0.1162336617708206,0.0832593813538551,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399623513221741,0.050000000745058,0.0483207143843174,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399623513221741,0.050000000745058,0.2292126715183258,288.0902404785156,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.4725036621094,287.9310913085937,1.0,0.1678629517555236,1.0,1.0,0.0156257953494787,1.0,-0.6280988454818726,0.6280956268310547,3.1978386232367484e-06,0.4480664134025574,0.0,0.0,0.0,26.69594955444336,45.0,-1243.96533203125,-0.0,42.68205261230469,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98004150390625,0.7403402328491211,0.1229622215032577,0.1134146600961685,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.5366088151931763,0.050000000745058,0.048349168151617,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98358154296875,0.7257753014564514,0.1154845505952835,0.0827215537428855,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.5366088151931763,0.050000000745058,0.048349168151617,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.5366088151931763,0.050000000745058,0.2293476313352584,287.9990539550781,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84881591796875,1.0,0.1691697984933853,1.0,1.0,0.0145320743322372,1.0,-0.6266468167304993,0.6266440153121948,2.81149868897046e-06,0.4468736052513122,0.0,0.0,0.0,27.403270721435547,33.0,-1201.33154296875,-0.0,43.272216796875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.7244775295257568,0.1190578565001487,0.1093863472342491,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.5295297503471375,0.050000000745058,0.0484136678278446,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.565673828125,0.7105380296707153,0.1121264770627021,0.0800961181521415,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.5295297503471375,0.050000000745058,0.0484136678278446,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.5295297503471375,0.050000000745058,0.2296535968780517,287.5767517089844,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.45343017578125,287.45660400390625,1.0,0.1708649843931198,1.0,1.0,0.0085864877328276,1.0,-0.6191830635070801,0.6191816926002502,1.3771870044365642e-06,0.4407613277435303,0.0,0.0,0.0,28.96961784362793,33.0,-983.4227905273438,-0.0,44.078369140625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416442871094,0.7194086909294128,0.1173692047595977,0.1075324192643165,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.5284356474876404,0.050000000745058,0.0484242439270019,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.343994140625,0.7052766680717468,0.1105831936001777,0.0788278430700302,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.5284356474876404,0.050000000745058,0.0484242439270019,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.5284356474876404,0.050000000745058,0.2297037690877914,287.3534545898437,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2460327148437,1.0,0.1708424091339111,1.0,1.0,0.0048440247774124,1.0,-0.6155211925506592,0.6155203580856323,8.696512168171466e-07,0.4377618134021759,0.0,0.0,0.0,29.204721450805664,25.0,-863.5656127929688,-0.0,43.9052619934082,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.7693459391593933,0.1160020232200622,0.1055106073617935,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.5789891481399536,0.050000000745058,0.0480571053922176,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07940673828125,0.7543819546699524,0.1091957241296768,0.077324703335762,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.5789891481399536,0.050000000745058,0.0480571053922176,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.6837390065193176,0.1098534017801284,0.3686121702194214,287.08087158203125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9721984863281,1.0,0.172586515545845,1.0,1.0,0.0,1.0,-0.776911735534668,0.7769110798835754,6.55280246064649e-07,0.5656350255012512,0.0,0.0,0.0,21.38201904296875,25.0,-789.0541381835938,-0.0,55.04209899902344,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060546875,0.8499978184700012,0.1148874461650848,0.1042021885514259,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.6448208689689636,0.050000000745058,0.0477616414427757,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8336571455001831,0.1078595519065857,0.0762232393026351,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.6448208689689636,0.050000000745058,0.0477616414427757,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8288006782531738,0.1058885529637336,0.480427473783493,286.6990661621094,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.61578369140625,1.0,0.1755691021680832,1.0,1.0,0.0,1.0,-0.9077131152153016,0.9077123403549194,7.938356816339365e-07,0.6745826601982117,0.0,0.0,0.0,15.34580898284912,25.0,-762.6771850585938,-0.0,66.36799621582031,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909612655639648,0.1130081787705421,0.1024575755000114,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035082340240479,0.050000000745058,0.0479313842952251,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.772249698638916,0.1049513295292854,0.0742857903242111,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035082340240479,0.050000000745058,0.0479313842952251,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.758544921875,0.0983943119645118,0.4521057307720184,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724304199219,1.0,0.178405150771141,1.0,1.0,0.0,1.0,-0.8697209358215332,0.8697201609611511,7.442113769684511e-07,0.6434804797172546,0.0,0.0,0.0,19.219093322753903,25.0,-473.5589294433594,-0.0,65.9736328125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909612655639648,0.1130081787705421,0.1024575755000114,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035082340240479,0.050000000745058,0.0479313842952251,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.772249698638916,0.1049513295292854,0.0742857903242111,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035082340240479,0.050000000745058,0.0479313842952251,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.758544921875,0.0983943119645118,0.4521057307720184,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724304199219,1.0,0.178405150771141,1.0,1.0,0.0,1.0,-0.8697209358215332,0.8697201609611511,7.442113769684511e-07,0.6434804797172546,0.0,0.0,0.0,19.219093322753903,25.0,-473.5589294433594,-0.0,65.9736328125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.7707338333129883,0.1125847846269607,0.1019653007388114,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.5878526568412781,0.050000000745058,0.0480085462331771,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.7511507868766785,0.1036813035607338,0.0733448266983032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.5878526568412781,0.050000000745058,0.0480085462331771,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.7335603833198547,0.0952915176749229,0.4368166327476501,286.17529296875,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284240722656,286.1476745605469,1.0,0.1793904304504394,1.0,1.0,0.0,1.0,-0.8498333692550659,0.8498326539993286,7.189156576714595e-07,0.6270452737808228,0.0,0.0,0.0,20.952322006225582,25.0,-345.7137145996094,-0.0,65.31498718261719,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7617936134338379,0.1124925911426544,0.1018345206975936,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803024768829346,0.050000000745058,0.0480490624904632,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7415145039558411,0.1029976233839988,0.0728312209248542,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803024768829346,0.050000000745058,0.0480490624904632,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215882539749146,0.0935776978731155,0.4283815920352936,286.1043701171875,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0819091796875,1.0,0.1798805147409439,1.0,1.0,0.0,1.0,-0.8390324711799622,0.8390317559242249,7.053811827972822e-07,0.6180933117866516,0.0,0.0,0.0,21.859712600708008,25.0,-275.77618408203125,-0.0,64.90799713134766,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497633695602417,0.1127016395330429,0.1019445061683654,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690211653709412,0.050000000745058,0.0481144674122333,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274238467216492,0.1018337160348892,0.0719646587967872,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690211653709412,0.050000000745058,0.0481144674122333,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013522982597351,0.0906075239181518,0.4138083457946777,285.9926452636719,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805930584669113,1.0,1.0,0.0,1.0,-0.8207880258560181,0.8207873702049255,6.828294090155396e-07,0.6029115915298462,0.0,0.0,0.0,23.317523956298828,25.0,-156.04811096191406,-0.0,64.11604309082031,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7491823434829712,0.1127371937036514,0.1019713282585144,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684144496917725,0.050000000745058,0.04811817035079,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.72665935754776,0.1017642393708229,0.0719129666686058,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684144496917725,0.050000000745058,0.04811817035079,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7001568675041199,0.0904275253415107,0.4129277169704437,285.9866638183594,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9743347167969,1.0,0.1806285679340362,1.0,1.0,0.0,1.0,-0.8197104334831238,0.8197097182273865,6.815088795519841e-07,0.602011501789093,0.0,0.0,0.0,23.399639129638672,25.0,-148.87759399414062,-0.0,64.06377410888672,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.743855357170105,0.1134943440556526,0.1025812700390815,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619991421699524,0.050000000745058,0.0481586381793022,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183546423912048,0.1009703800082206,0.0713185146450996,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619991421699524,0.050000000745058,0.0481586381793022,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.686873197555542,0.0883066058158874,0.4025796949863434,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809553503990173,1.0,1.0,0.0,1.0,-0.8074049949645996,0.8074043393135071,6.665154614893254e-07,0.591698944568634,0.0,0.0,0.0,24.2916316986084,25.0,-65.64547729492188,-0.0,63.40618133544922,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.743855357170105,0.1134943440556526,0.1025812700390815,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619991421699524,0.050000000745058,0.0481586381793022,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183546423912048,0.1009703800082206,0.0713185146450996,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619991421699524,0.050000000745058,0.0481586381793022,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.686873197555542,0.0883066058158874,0.4025796949863434,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809553503990173,1.0,1.0,0.0,1.0,-0.8074049949645996,0.8074043393135071,6.665154614893254e-07,0.591698944568634,0.0,0.0,0.0,24.2916316986084,25.0,-65.64547729492188,-0.0,63.40618133544922,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427863478660583,0.114029012620449,0.1030286997556686,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599933862686157,0.050000000745058,0.0481718108057975,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156193852424622,0.1006953567266464,0.071109190583229,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599933862686157,0.050000000745058,0.0481718108057975,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.682333767414093,0.0875070244073867,0.3986958265304565,285.91650390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810213029384613,1.0,1.0,0.0,1.0,-0.8030605912208557,0.8030599355697632,6.612601168853871e-07,0.5880439877510071,0.0,0.0,0.0,24.578554153442383,25.0,-35.24701690673828,-0.0,63.136863708496094,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424523234367371,0.1146521270275116,0.1035574898123741,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585235953330994,0.050000000745058,0.0481816343963146,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135498523712158,0.1004854515194892,0.0709468200802803,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585235953330994,0.050000000745058,0.0481816343963146,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787649989128113,0.08683443069458,0.3954377770423889,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810451596975326,1.0,1.0,0.0,1.0,-0.7996132373809814,0.7996125817298889,6.571066251126467e-07,0.5851430892944336,0.0,0.0,0.0,24.79039764404297,25.0,-10.389342308044434,-0.0,62.90229415893555,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433937788009644,0.116123653948307,0.1048235818743705,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567061305046082,0.050000000745058,0.0481939874589443,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109040021896362,0.1002238318324089,0.0707366913557052,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567061305046082,0.050000000745058,0.0481939874589443,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737077832221985,0.0857751369476318,0.390324205160141,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810130923986435,1.0,1.0,0.0,1.0,-0.7947723865509033,0.7947717308998108,6.513096764138027e-07,0.5810874104499817,0.0,0.0,0.0,25.05183792114257,25.0,26.74544143676757,-0.0,62.52547836303711,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433937788009644,0.116123653948307,0.1048235818743705,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567061305046082,0.050000000745058,0.0481939874589443,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109040021896362,0.1002238318324089,0.0707366913557052,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567061305046082,0.050000000745058,0.0481939874589443,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737077832221985,0.0857751369476318,0.390324205160141,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810130923986435,1.0,1.0,0.0,1.0,-0.7947723865509033,0.7947717308998108,6.513096764138027e-07,0.5810874104499817,0.0,0.0,0.0,25.05183792114257,25.0,26.74544143676757,-0.0,62.52547836303711,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458504438400269,0.1178435906767845,0.1063205599784851,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558736324310303,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096874713897705,0.1001266539096832,0.070646271109581,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558736324310303,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705297231674194,0.0849907621741294,0.3865515887737274,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809271275997162,1.0,1.0,0.0,1.0,-0.7919461131095886,0.7919454574584961,6.479663738900854e-07,0.5787683725357056,0.0,0.0,0.0,25.16789054870605,25.0,51.81236267089844,-0.0,62.25714492797852,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458504438400269,0.1178435906767845,0.1063205599784851,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558736324310303,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096874713897705,0.1001266539096832,0.070646271109581,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558736324310303,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705297231674194,0.0849907621741294,0.3865515887737274,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809271275997162,1.0,1.0,0.0,1.0,-0.7919461131095886,0.7919454574584961,6.479663738900854e-07,0.5787683725357056,0.0,0.0,0.0,25.16789054870605,25.0,51.81236267089844,-0.0,62.25714492797852,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493307590484619,0.1197628751397132,0.1080028414726257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094209790229797,0.1001512110233306,0.0706447511911392,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685373187065125,0.0843948125839233,0.3836908042430877,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808290481567382,1.0,1.0,0.0,1.0,-0.7905335426330566,0.7905328869819641,6.463438353421225e-07,0.5776887536048889,0.0,0.0,0.0,25.19614028930664,25.0,68.83175659179688,-0.0,62.08342361450195,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
