time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493307590484619,0.1197628751397132,0.1080028414726257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094209790229797,0.1001512110233306,0.0706447511911392,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685373187065125,0.0843948125839233,0.3836908042430877,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808290481567382,1.0,1.0,0.0,1.0,-0.7905335426330566,0.7905328869819641,6.463438353421225e-07,0.5776887536048889,0.0,0.0,0.0,25.19614028930664,25.0,68.83175659179688,-0.0,62.08342361450195,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535367608070374,0.1218467429280281,0.1098375618457794,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097856998443604,0.1002677530050277,0.0707103386521339,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673167943954468,0.0839331001043319,0.381474107503891,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807437688112259,1.0,1.0,0.0,1.0,-0.7901515364646912,0.7901508808135986,6.459777637246589e-07,0.5775250792503357,0.0,0.0,0.0,25.17214012145996,25.0,80.47298431396484,-0.0,61.99399948120117,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535367608070374,0.1218467429280281,0.1098375618457794,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097856998443604,0.1002677530050277,0.0707103386521339,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673167943954468,0.0839331001043319,0.381474107503891,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807437688112259,1.0,1.0,0.0,1.0,-0.7901515364646912,0.7901508808135986,6.459777637246589e-07,0.5775250792503357,0.0,0.0,0.0,25.17214012145996,25.0,80.47298431396484,-0.0,61.99399948120117,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.755852222442627,0.1229428350925445,0.1108048558235168,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559146404266357,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101370096206665,0.1003540679812431,0.0707635357975959,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559146404266357,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669144034385681,0.0837415009737014,0.380552738904953,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807107031345367,1.0,1.0,0.0,1.0,-0.790267825126648,0.7902671694755554,6.461699513238273e-07,0.5777180790901184,0.0,0.0,0.0,25.14765930175781,25.0,84.8495864868164,-0.0,61.97850036621094,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.758285641670227,0.1240717768669128,0.1118023693561554,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105736136436462,0.1004564017057418,0.0708283334970474,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.666619062423706,0.0835715979337692,0.3797342181205749,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806857138872146,1.0,1.0,0.0,1.0,-0.7905570268630981,0.7905564308166504,6.465733122240636e-07,0.5780657529830933,0.0,0.0,0.0,25.117578506469727,25.0,88.4995346069336,-0.0,61.9813346862793,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634562253952026,0.1264215558767318,0.1138815209269523,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116469144821167,0.100703589618206,0.0709886252880096,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662865877151489,0.0832878053188324,0.3783608376979828,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806630939245224,1.0,1.0,0.0,1.0,-0.7915882468223572,0.7915875911712646,6.479325520558632e-07,0.5791634321212769,0.0,0.0,0.0,25.04606819152832,25.0,94.12092590332033,-0.0,62.03948974609375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634562253952026,0.1264215558767318,0.1138815209269523,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116469144821167,0.100703589618206,0.0709886252880096,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662865877151489,0.0832878053188324,0.3783608376979828,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806630939245224,1.0,1.0,0.0,1.0,-0.7915882468223572,0.7915875911712646,6.479325520558632e-07,0.5791634321212769,0.0,0.0,0.0,25.04606819152832,25.0,94.12092590332033,-0.0,62.03948974609375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689661979675293,0.1288844943046569,0.1160639077425003,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129185199737549,0.1010003089904785,0.0711844787001609,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666221559047699,0.0830669179558754,0.3772817552089691,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806797981262207,1.0,1.0,0.0,1.0,-0.7931379079818726,0.79313725233078,6.499225264633424e-07,0.5807147026062012,0.0,0.0,0.0,24.965726852416992,25.0,98.14167022705078,-0.0,62.16353225708008,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689661979675293,0.1288844943046569,0.1160639077425003,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129185199737549,0.1010003089904785,0.0711844787001609,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666221559047699,0.0830669179558754,0.3772817552089691,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806797981262207,1.0,1.0,0.0,1.0,-0.7931379079818726,0.79313725233078,6.499225264633424e-07,0.5807147026062012,0.0,0.0,0.0,24.965726852416992,25.0,98.14167022705078,-0.0,62.16353225708008,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747592926025391,0.1314529329538345,0.1183421611785888,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097105026245,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143363356590271,0.1013408601284027,0.0714115798473358,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097105026245,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663649678230286,0.082899272441864,0.3764497935771942,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807375699281692,1.0,1.0,0.0436220131814479,1.0,-0.7951357960700989,0.7950652837753296,7.052611908875406e-05,0.5826050639152527,0.0,0.0,0.0,24.881406784057617,25.0,101.25559997558594,-0.0,62.34981536865234,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747592926025391,0.1314529329538345,0.1183421611785888,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097105026245,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143363356590271,0.1013408601284027,0.0714115798473358,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097105026245,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663649678230286,0.082899272441864,0.3764497935771942,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807375699281692,1.0,1.0,0.0436220131814479,1.0,-0.7951357960700989,0.7950652837753296,7.052611908875406e-05,0.5826050639152527,0.0,0.0,0.0,24.881406784057617,25.0,101.25559997558594,-0.0,62.34981536865234,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807914018630981,0.1341239660978317,0.1207124814391136,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779977798462,0.050000000745058,0.0481819473206996,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158675193786621,0.1017230451107025,0.0716677382588386,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779977798462,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666790843009949,0.0827796310186386,0.3758368492126465,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1234130859375,286.4166564941406,1.0,0.1808370649814605,1.0,1.0,0.0872440263628959,1.0,-0.7975414395332336,0.7951298356056213,0.002411623019725,0.5826398730278015,0.0,0.0,0.0,24.7963809967041,25.0,110.05347442626952,-0.0,62.5961799621582,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807914018630981,0.1341239660978317,0.1207124814391136,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779977798462,0.050000000745058,0.0481819473206996,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158675193786621,0.1017230451107025,0.0716677382588386,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779977798462,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666790843009949,0.0827796310186386,0.3758368492126465,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1234130859375,286.4166564941406,1.0,0.1808370649814605,1.0,1.0,0.0872440263628959,1.0,-0.7975414395332336,0.7951298356056213,0.002411623019725,0.5826398730278015,0.0,0.0,0.0,24.7963809967041,25.0,110.05347442626952,-0.0,62.5961799621582,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.783886194229126,0.1355039775371551,0.1219342947006225,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588165521621704,0.050000000745058,0.048179667443037,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166692614555359,0.1019336283206939,0.0718078315258026,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588165521621704,0.050000000745058,0.048179667443037,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668917536735535,0.082739733159542,0.3756133019924164,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.73260498046875,297.12469482421875,286.46514892578125,1.0,0.1809021532535553,1.0,1.0,0.1090550273656845,1.0,-0.798902153968811,0.7904307842254639,0.0084713576361536,0.5779478549957275,0.0,0.0,0.0,24.75444221496582,25.0,130.65365600585938,-0.0,62.742183685302734,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.7870544195175171,0.1369329988956451,0.1231907606124877,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591596364974976,0.050000000745058,0.0481773652136325,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175125479698181,0.1021695733070373,0.0719609856605529,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591596364974976,0.050000000745058,0.0481773652136325,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671569347381592,0.082721821963787,0.3754670023918152,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9467468261719,297.1260681152344,286.5365905761719,1.0,0.1809775233268737,1.0,1.0,0.1342366486787796,1.0,-0.8004127740859985,0.7771511673927307,0.0232615731656551,0.5647050142288208,0.0,0.0,0.0,24.71201515197754,25.0,184.11990356445312,-0.0,62.90674591064453,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.7941787242889404,0.1401065289974212,0.1259271949529647,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601235628128052,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197781801223755,0.1028279662132263,0.0723663046956062,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601235628128052,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.6682954430580139,0.0828349217772483,0.3756882548332214,286.7449035644531,287.95001220703125,286.75738525390625,283.8001708984375,287.40777587890625,297.1299743652344,286.78729248046875,1.0,0.1811735332012176,1.0,1.0,0.1845998913049698,1.0,-0.8044329881668091,0.7521893382072449,0.0522436685860157,0.5396533012390137,0.0,0.0,0.0,24.59210777282715,25.0,327.2507019042969,-0.0,63.34181213378906,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.7941787242889404,0.1401065289974212,0.1259271949529647,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601235628128052,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197781801223755,0.1028279662132263,0.0723663046956062,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601235628128052,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.6682954430580139,0.0828349217772483,0.3756882548332214,286.7449035644531,287.95001220703125,286.75738525390625,283.8001708984375,287.40777587890625,297.1299743652344,286.78729248046875,1.0,0.1811735332012176,1.0,1.0,0.1845998913049698,1.0,-0.8044329881668091,0.7521893382072449,0.0522436685860157,0.5396533012390137,0.0,0.0,0.0,24.59210777282715,25.0,327.2507019042969,-0.0,63.34181213378906,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028569221496582,0.1437588632106781,0.1290931701660156,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.723237931728363,0.1037888377904892,0.0729795396327972,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.67071932554245,0.0831990465521812,0.3769971132278442,287.02496337890625,288.04998779296875,286.8346862792969,283.814453125,287.8068542480469,297.1358947753906,287.07086181640625,1.0,0.1814638525247573,1.0,1.0,0.2349631339311599,1.0,-0.8105146288871765,0.7316580414772034,0.0788565874099731,0.5186414122581482,0.0,0.0,0.0,24.400449752807617,25.0,395.9830017089844,-0.0,63.99858856201172,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028569221496582,0.1437588632106781,0.1290931701660156,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.723237931728363,0.1037888377904892,0.0729795396327972,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.67071932554245,0.0831990465521812,0.3769971132278442,287.02496337890625,288.04998779296875,286.8346862792969,283.814453125,287.8068542480469,297.1358947753906,287.07086181640625,1.0,0.1814638525247573,1.0,1.0,0.2349631339311599,1.0,-0.8105146288871765,0.7316580414772034,0.0788565874099731,0.5186414122581482,0.0,0.0,0.0,24.400449752807617,25.0,395.9830017089844,-0.0,63.99858856201172,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.8127355575561523,0.1479332596063614,0.1326986104249954,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180847167969,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277241945266724,0.1050251796841621,0.0737828090786933,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180847167969,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.674330472946167,0.083800233900547,0.3793526887893677,287.3504943847656,288.1499938964844,286.9121398925781,283.828369140625,288.2367553710937,297.14337158203125,287.4027404785156,1.0,0.1818743348121643,1.0,1.0,0.2760351002216339,1.0,-0.8186007738113403,0.7102269530296326,0.1083738207817077,0.4963541030883789,0.0,0.0,0.0,24.153926849365234,25.0,461.1245727539063,-0.0,64.89556121826172,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.8127355575561523,0.1479332596063614,0.1326986104249954,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180847167969,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277241945266724,0.1050251796841621,0.0737828090786933,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180847167969,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.674330472946167,0.083800233900547,0.3793526887893677,287.3504943847656,288.1499938964844,286.9121398925781,283.828369140625,288.2367553710937,297.14337158203125,287.4027404785156,1.0,0.1818743348121643,1.0,1.0,0.2760351002216339,1.0,-0.8186007738113403,0.7102269530296326,0.1083738207817077,0.4963541030883789,0.0,0.0,0.0,24.153926849365234,25.0,461.1245727539063,-0.0,64.89556121826172,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.8234674334526062,0.1526291668415069,0.1367824077606201,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662208199501038,0.050000000745058,0.0481316782534122,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.7332851886749268,0.1065528392791748,0.0747850239276886,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662208199501038,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791938543319702,0.0846558064222335,0.382816731929779,287.723388671875,288.25,286.9896850585937,283.8419494628906,288.73443603515625,297.15869140625,287.7834167480469,1.0,0.182430237531662,1.0,1.0,0.3171070516109466,1.0,-0.8288232684135437,0.6838703155517578,0.1449529528617859,0.4687317311763763,0.0,0.0,0.0,23.856863021850582,25.0,531.6375732421875,-0.0,66.06678771972656,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.8234674334526062,0.1526291668415069,0.1367824077606201,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662208199501038,0.050000000745058,0.0481316782534122,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.7332851886749268,0.1065528392791748,0.0747850239276886,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662208199501038,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791938543319702,0.0846558064222335,0.382816731929779,287.723388671875,288.25,286.9896850585937,283.8419494628906,288.73443603515625,297.15869140625,287.7834167480469,1.0,0.182430237531662,1.0,1.0,0.3171070516109466,1.0,-0.8288232684135437,0.6838703155517578,0.1449529528617859,0.4687317311763763,0.0,0.0,0.0,23.856863021850582,25.0,531.6375732421875,-0.0,66.06678771972656,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375915527344,0.8292464017868042,0.1551709771156311,0.1389943957328796,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.5676785111427307,0.050000000745058,0.0481226220726966,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92755126953125,0.7365108132362366,0.1074363887310028,0.0753660500049591,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.5676785111427307,0.050000000745058,0.0481226220726966,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.6821303963661194,0.0851879268884658,0.3849970996379852,287.9320068359375,288.25,287.02850341796875,283.8486633300781,289.0082702636719,297.170166015625,287.99609375,1.0,0.1827699840068817,1.0,1.0,0.3376429975032806,1.0,-0.8347700834274292,0.6689218282699585,0.1658482849597931,0.4529802203178406,0.0,0.0,0.0,23.69005012512207,25.0,570.7293090820312,-0.0,66.76559448242188,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.8354372978210449,0.1578483432531356,0.1413254886865615,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.5693161487579346,0.050000000745058,0.0481125898659229,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470031738281,0.7401142716407776,0.10840605199337,0.0760051608085632,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.5693161487579346,0.050000000745058,0.0481125898659229,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.6854743361473083,0.0857946798205375,0.3875003159046173,288.1514892578125,288.3500061035156,287.0673522949219,283.85528564453125,289.1641540527344,297.18243408203125,288.2134094238281,1.0,0.1831561774015426,1.0,1.0,0.3448964357376098,1.0,-0.8413147330284119,0.665739893913269,0.1755748093128204,0.4488136768341064,0.0,0.0,0.0,23.506967544555664,25.0,577.6159057617188,-0.0,67.54838562011719,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.8488684296607971,0.1634546816349029,0.1462706625461578,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729269981384277,0.050000000745058,0.0480909794569015,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.7482184171676636,0.1105169281363487,0.0774285122752189,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729269981384277,0.050000000745058,0.0480909794569015,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.6930846571922302,0.087172046303749,0.3933546841144562,288.53240966796875,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.20831298828125,288.5832824707031,1.0,0.184073731303215,1.0,1.0,0.3594032824039459,1.0,-0.8559319376945496,0.661445140838623,0.1944868266582489,0.4422037303447723,0.0,0.0,0.0,23.11893844604492,25.0,520.9094848632812,-0.0,69.35784912109375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.8488684296607971,0.1634546816349029,0.1462706625461578,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729269981384277,0.050000000745058,0.0480909794569015,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.7482184171676636,0.1105169281363487,0.0774285122752189,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729269981384277,0.050000000745058,0.0480909794569015,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.6930846571922302,0.087172046303749,0.3933546841144562,288.53240966796875,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.20831298828125,288.5832824707031,1.0,0.184073731303215,1.0,1.0,0.3594032824039459,1.0,-0.8559319376945496,0.661445140838623,0.1944868266582489,0.4422037303447723,0.0,0.0,0.0,23.11893844604492,25.0,520.9094848632812,-0.0,69.35784912109375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.86311936378479,0.1692465841770172,0.1514063477516174,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766469836235046,0.050000000745058,0.0480694025754928,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87127685546875,0.7569528818130493,0.1127496808767318,0.07895278185606,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766469836235046,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012483477592468,0.0886823087930679,0.3998932242393493,288.87451171875,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.921142578125,1.0,0.1851742416620254,1.0,1.0,0.373910129070282,1.0,-0.8717204928398132,0.6570502519607544,0.21467025578022,0.4352269470691681,0.0,0.0,0.0,22.74609375,25.0,475.7176513671875,-0.0,71.42912292480469,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.86311936378479,0.1692465841770172,0.1514063477516174,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766469836235046,0.050000000745058,0.0480694025754928,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87127685546875,0.7569528818130493,0.1127496808767318,0.07895278185606,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766469836235046,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012483477592468,0.0886823087930679,0.3998932242393493,288.87451171875,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.921142578125,1.0,0.1851742416620254,1.0,1.0,0.373910129070282,1.0,-0.8717204928398132,0.6570502519607544,0.21467025578022,0.4352269470691681,0.0,0.0,0.0,22.74609375,25.0,475.7176513671875,-0.0,71.42912292480469,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780425786972046,0.1751552671194076,0.156679630279541,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804325342178345,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661790251731873,0.1150464937090873,0.0805389359593391,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804325342178345,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.709710955619812,0.0902714133262634,0.4068776071071625,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,297.2599792480469,289.1715087890625,1.0,0.1864462494850158,1.0,1.0,0.3610987961292267,1.0,-0.8882843852043152,0.6819822788238525,0.2063021212816238,0.457268625497818,0.0,0.0,0.0,22.39605712890625,25.0,335.3314208984375,-0.0,73.73464965820312,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780425786972046,0.1751552671194076,0.156679630279541,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804325342178345,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661790251731873,0.1150464937090873,0.0805389359593391,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804325342178345,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.709710955619812,0.0902714133262634,0.4068776071071625,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,297.2599792480469,289.1715087890625,1.0,0.1864462494850158,1.0,1.0,0.3610987961292267,1.0,-0.8882843852043152,0.6819822788238525,0.2063021212816238,0.457268625497818,0.0,0.0,0.0,22.39605712890625,25.0,335.3314208984375,-0.0,73.73464965820312,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921968936920166,0.1808352023363113,0.1618261933326721,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583684504032135,0.050000000745058,0.0480303317308425,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747775912284851,0.1171904504299163,0.0820598825812339,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583684504032135,0.050000000745058,0.0480303317308425,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170551419258118,0.0917686596512794,0.4136693477630615,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5394592285156,297.2826232910156,289.2977905273437,1.0,0.1878494471311569,1.0,1.0,0.3482874631881714,1.0,-0.9043958187103271,0.7077422142028809,0.1966535747051239,0.4802335202693939,0.0,0.0,0.0,22.13287925720215,25.0,192.44129943847656,-0.0,76.15796661376953,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921968936920166,0.1808352023363113,0.1618261933326721,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583684504032135,0.050000000745058,0.0480303317308425,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747775912284851,0.1171904504299163,0.0820598825812339,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583684504032135,0.050000000745058,0.0480303317308425,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170551419258118,0.0917686596512794,0.4136693477630615,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5394592285156,297.2826232910156,289.2977905273437,1.0,0.1878494471311569,1.0,1.0,0.3482874631881714,1.0,-0.9043958187103271,0.7077422142028809,0.1966535747051239,0.4802335202693939,0.0,0.0,0.0,22.13287925720215,25.0,192.44129943847656,-0.0,76.15796661376953,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986534476280212,0.1835620105266571,0.1642995774745941,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849885940551758,0.050000000745058,0.0480233207345008,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.778567373752594,0.118177056312561,0.0827646106481552,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849885940551758,0.050000000745058,0.0480233207345008,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201181054115295,0.0924541056156158,0.4168142676353454,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.4998779296875,297.2926025390625,289.3349914550781,1.0,0.1885815560817718,1.0,1.0,0.3418818116188049,1.0,-0.9119681119918824,0.7203059792518616,0.1916621029376983,0.4915101528167724,0.0,0.0,0.0,22.04474830627441,25.0,137.84339904785156,-0.0,77.37505340576172,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9047224521636964,0.1862170994281768,0.1667089313268661,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860964059829712,0.050000000745058,0.0480174124240875,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7820143699645996,0.1191054210066795,0.0834298580884933,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860964059829712,0.050000000745058,0.0480174124240875,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228322625160217,0.0930927246809005,0.4197620153427124,289.3510437011719,288.8500061035156,287.4561462402344,283.9209289550781,289.4075622558594,297.30181884765625,289.35369873046875,1.0,0.1893256902694702,1.0,1.0,0.3297513723373413,1.0,-0.9191821813583374,0.7383724451065063,0.1808097511529922,0.5083461999893188,0.0,0.0,0.0,21.98237991333008,25.0,77.76028442382812,-0.0,78.58582305908203,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
